time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7896054983139038,0.3681727349758148,0.3352836966514587,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9015582203865052,0.5547281503677368,0.5280864238739014,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8673458099365234,0.4942556321620941,0.3481747806072235,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8777121901512146,0.5123311877250671,0.4883194267749786,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7654219269752502,0.3354819118976593,1.5280601978302002,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.1766967773437,291.1509094238281,1.0,0.7248542308807373,1.0,1.0,0.3292688727378845,1.0,-3.876972198486328,2.772984027862549,1.1039880514144895,1.7745615243911743,0.0,0.0,0.0,228.84683227539065,265.0,-0.0238818060606718,-0.0,4842.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7738131284713745,0.3675090670585632,0.3353582322597503,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.883453369140625,0.554153323173523,0.528249979019165,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8507017493247986,0.4937433898448944,0.3483425676822662,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8606055974960327,0.5119436383247375,0.4886584877967834,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7513142228126526,0.3356432020664215,1.5320922136306765,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17510986328125,291.1506652832031,1.0,0.7338720560073853,1.0,1.0,0.3292296826839447,1.0,-3.882720232009888,2.777040719985962,1.105679631233215,1.777151346206665,0.0,0.0,0.0,246.5486297607422,283.0,-0.2632389664649963,-0.0,4976.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7738131284713745,0.3675090670585632,0.3353582322597503,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.883453369140625,0.554153323173523,0.528249979019165,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8507017493247986,0.4937433898448944,0.3483425676822662,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8606055974960327,0.5119436383247375,0.4886584877967834,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7513142228126526,0.3356432020664215,1.5320922136306765,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17510986328125,291.1506652832031,1.0,0.7338720560073853,1.0,1.0,0.3292296826839447,1.0,-3.882720232009888,2.777040719985962,1.105679631233215,1.777151346206665,0.0,0.0,0.0,246.5486297607422,283.0,-0.2632389664649963,-0.0,4976.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7600076794624329,0.3667848110198974,0.3353891372680664,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8675274848937988,0.5535181164741516,0.5283680558204651,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8363305926322937,0.4931488037109375,0.3484613597393036,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8458203673362732,0.5114940404891968,0.4889506101608276,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7391865253448486,0.3357627987861633,1.535988450050354,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1733703613281,291.1502990722656,1.0,0.7428846955299377,1.0,1.0,0.3291904926300049,1.0,-3.88808274269104,2.78083610534668,1.1072466373443604,1.7795718908309937,0.0,0.0,0.0,264.538330078125,271.0,-0.4301493167877197,-0.0,5112.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7600076794624329,0.3667848110198974,0.3353891372680664,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8675274848937988,0.5535181164741516,0.5283680558204651,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8363305926322937,0.4931488037109375,0.3484613597393036,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8458203673362732,0.5114940404891968,0.4889506101608276,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7391865253448486,0.3357627987861633,1.535988450050354,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1733703613281,291.1502990722656,1.0,0.7428846955299377,1.0,1.0,0.3291904926300049,1.0,-3.88808274269104,2.78083610534668,1.1072466373443604,1.7795718908309937,0.0,0.0,0.0,264.538330078125,271.0,-0.4301493167877197,-0.0,5112.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7568455338478088,0.3658469319343567,0.3347611129283905,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8640781044960022,0.5526533722877502,0.5277848839759827,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8331945538520813,0.4923098683357239,0.3480497598648071,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.842682421207428,0.5108123421669006,0.4885391891002655,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7367923259735107,0.3356628715991974,1.5366158485412598,291.1493530273437,291.1499938964844,288.74908447265625,287.1195068359375,291.1483764648437,297.1697692871094,291.1492614746094,1.0,0.7437338829040527,1.0,1.0,0.3291738629341125,1.0,-3.886404275894165,2.779733657836914,1.1066704988479614,1.7790371179580688,0.0,0.0,0.0,268.2684020996094,259.0,-1.4880683422088623,-0.0,5132.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7568455338478088,0.3658469319343567,0.3347611129283905,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8640781044960022,0.5526533722877502,0.5277848839759827,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8331945538520813,0.4923098683357239,0.3480497598648071,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.842682421207428,0.5108123421669006,0.4885391891002655,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7367923259735107,0.3356628715991974,1.5366158485412598,291.1493530273437,291.1499938964844,288.74908447265625,287.1195068359375,291.1483764648437,297.1697692871094,291.1492614746094,1.0,0.7437338829040527,1.0,1.0,0.3291738629341125,1.0,-3.886404275894165,2.779733657836914,1.1066704988479614,1.7790371179580688,0.0,0.0,0.0,268.2684020996094,259.0,-1.4880683422088623,-0.0,5132.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.7584348917007446,0.3646731972694397,0.3336298763751983,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.866273045539856,0.551507294178009,0.5266364216804504,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.835120439529419,0.4911849200725555,0.3472157418727875,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.844769299030304,0.5098448395729065,0.4875581860542297,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.7387252449989319,0.3352709114551544,1.5345226526260376,291.1461486816406,291.1499938964844,288.7463684082031,287.11846923828125,291.14404296875,297.1635437011719,291.1459655761719,1.0,0.7408543229103088,1.0,1.0,0.3291572630405426,1.0,-3.87896466255188,2.7747137546539307,1.1042510271072388,1.7759639024734497,0.0,0.0,0.0,264.48443603515625,247.0,-3.914926528930664,-0.0,5084.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.7584348917007446,0.3646731972694397,0.3336298763751983,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.866273045539856,0.551507294178009,0.5266364216804504,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.835120439529419,0.4911849200725555,0.3472157418727875,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.844769299030304,0.5098448395729065,0.4875581860542297,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.7387252449989319,0.3352709114551544,1.5345226526260376,291.1461486816406,291.1499938964844,288.7463684082031,287.11846923828125,291.14404296875,297.1635437011719,291.1459655761719,1.0,0.7408543229103088,1.0,1.0,0.3291572630405426,1.0,-3.87896466255188,2.7747137546539307,1.1042510271072388,1.7759639024734497,0.0,0.0,0.0,264.48443603515625,247.0,-3.914926528930664,-0.0,5084.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.7602424621582031,0.3640297949314117,0.3329524397850036,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8685722351074219,0.5508571863174438,0.5259257555007935,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8371569514274597,0.490543931722641,0.3466968834400177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8469256162643433,0.5092824697494507,0.4869295954704284,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.7406076192855835,0.334994375705719,1.5328083038330078,291.1437683105469,291.1499938964844,288.7443542480469,287.11767578125,291.14111328125,297.1598815917969,291.1435546875,1.0,0.7385545372962952,1.0,1.0,0.3291489481925964,1.0,-3.8738529682159424,2.771257400512696,1.1025956869125366,1.7738200426101685,0.0,0.0,0.0,261.0517578125,247.0,-5.216566562652588,-0.0,5046.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.7625325322151184,0.3633553385734558,0.332222580909729,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.8714427947998047,0.5501646995544434,0.5251485109329224,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.8397022485733032,0.4898593127727508,0.3461280465126037,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.8496134877204895,0.5086767673492432,0.4862335324287414,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.7429261803627014,0.3346746265888214,1.5307706594467163,291.1412658691406,291.1499938964844,288.7419128417969,287.1167297363281,291.1384582519531,297.156005859375,291.1410522460937,1.0,0.7358756065368652,1.0,1.0,0.3292381465435028,1.0,-3.868067741394043,2.7670199871063232,1.1010476350784302,1.7710747718811035,0.0,0.0,0.0,256.9700927734375,235.0,-5.97348165512085,-0.0,5001.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7682660222053528,0.3619234263896942,0.3306397795677185,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8785449862480164,0.5486670732498169,0.5234354138374329,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8460142612457275,0.4883732199668884,0.3448702991008758,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8562717437744141,0.5073503255844116,0.4846802949905395,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.7486183643341064,0.3339244723320007,1.5259413719177246,291.1356811523437,291.1499938964844,288.7357482910156,287.1142883300781,291.1321716308594,297.1478881835937,291.13543701171875,1.0,0.7297149300575256,1.0,1.0,0.3294165432453155,1.0,-3.8549118041992174,2.757420778274536,1.0974911451339722,1.7648932933807373,0.0,0.0,0.0,247.5138092041016,223.0,-7.4509596824646,-0.0,4899.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.7682660222053528,0.3619234263896942,0.3306397795677185,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8785449862480164,0.5486670732498169,0.5234354138374329,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8460142612457275,0.4883732199668884,0.3448702991008758,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8562717437744141,0.5073503255844116,0.4846802949905395,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.7486183643341064,0.3339244723320007,1.5259413719177246,291.1356811523437,291.1499938964844,288.7357482910156,287.1142883300781,291.1321716308594,297.1478881835937,291.13543701171875,1.0,0.7297149300575256,1.0,1.0,0.3294165432453155,1.0,-3.8549118041992174,2.757420778274536,1.0974911451339722,1.7648932933807373,0.0,0.0,0.0,247.5138092041016,223.0,-7.4509596824646,-0.0,4899.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.7752450108528137,0.3603850603103637,0.3289260566234588,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.887105405330658,0.5470284223556519,0.5215514302253723,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.8536746501922607,0.4867394566535949,0.3434818089008331,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.8643420934677124,0.5058802366256714,0.4829534292221069,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.7554855346679688,0.3330443203449249,1.5203359127044678,291.12872314453125,291.1499938964844,288.7279357910156,287.1112365722656,291.1244812011719,297.1394958496094,291.1284484863281,1.0,0.7228390574455261,1.0,1.0,0.3295949101448059,1.0,-3.840092420578003,2.746695280075073,1.09339702129364,1.7580044269561768,0.0,0.0,0.0,237.0362548828125,211.0,-9.194589614868164,-0.0,4787.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.7752450108528137,0.3603850603103637,0.3289260566234588,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.887105405330658,0.5470284223556519,0.5215514302253723,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.8536746501922607,0.4867394566535949,0.3434818089008331,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.8643420934677124,0.5058802366256714,0.4829534292221069,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.7554855346679688,0.3330443203449249,1.5203359127044678,291.12872314453125,291.1499938964844,288.7279357910156,287.1112365722656,291.1244812011719,297.1394958496094,291.1284484863281,1.0,0.7228390574455261,1.0,1.0,0.3295949101448059,1.0,-3.840092420578003,2.746695280075073,1.09339702129364,1.7580044269561768,0.0,0.0,0.0,237.0362548828125,211.0,-9.194589614868164,-0.0,4787.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.7833060622215271,0.3587507307529449,0.3271051347255707,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8969119191169739,0.5452622175216675,0.5195247530937195,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8625593185424805,0.4849720001220703,0.3419831991195678,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8736739158630371,0.5042800307273865,0.4810814261436462,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.7634261250495911,0.3320517539978027,1.51411771774292,291.123291015625,291.1499938964844,288.7185363769531,287.1075134277344,291.1198425292969,297.13104248046875,291.123046875,1.0,0.715494692325592,1.0,1.0,0.3303632736206054,1.0,-3.823927879333496,2.7330663204193115,1.0908615589141846,1.7485716342926023,0.0,0.0,0.0,226.02700805664065,199.0,-7.805744171142578,-0.0,4667.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.7833060622215271,0.3587507307529449,0.3271051347255707,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8969119191169739,0.5452622175216675,0.5195247530937195,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8625593185424805,0.4849720001220703,0.3419831991195678,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.8736739158630371,0.5042800307273865,0.4810814261436462,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.7634261250495911,0.3320517539978027,1.51411771774292,291.123291015625,291.1499938964844,288.7185363769531,287.1075134277344,291.1198425292969,297.13104248046875,291.123046875,1.0,0.715494692325592,1.0,1.0,0.3303632736206054,1.0,-3.823927879333496,2.7330663204193115,1.0908615589141846,1.7485716342926023,0.0,0.0,0.0,226.02700805664065,199.0,-7.805744171142578,-0.0,4667.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7924461960792542,0.3570320010185241,0.3251987397670746,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.9081029295921326,0.5433840751647949,0.5173816084861755,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.872722864151001,0.4830896258354187,0.3403958976268768,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.8842905163764954,0.5025646686553955,0.4790898859500885,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.772487998008728,0.330963522195816,1.5074129104614258,291.1178894042969,291.1499938964844,288.70758056640625,287.1031494140625,291.1142578125,297.1226806640625,291.1176452636719,1.0,0.7078156471252441,1.0,1.0,0.331131637096405,1.0,-3.806684494018554,2.718657255172729,1.0880273580551147,1.7386478185653689,0.0,0.0,0.0,214.7227020263672,187.0,-7.732595443725586,-0.0,4544.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.7924461960792542,0.3570320010185241,0.3251987397670746,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.9081029295921326,0.5433840751647949,0.5173816084861755,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.872722864151001,0.4830896258354187,0.3403958976268768,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.8842905163764954,0.5025646686553955,0.4790898859500885,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.772487998008728,0.330963522195816,1.5074129104614258,291.1178894042969,291.1499938964844,288.70758056640625,287.1031494140625,291.1142578125,297.1226806640625,291.1176452636719,1.0,0.7078156471252441,1.0,1.0,0.331131637096405,1.0,-3.806684494018554,2.718657255172729,1.0880273580551147,1.7386478185653689,0.0,0.0,0.0,214.7227020263672,187.0,-7.732595443725586,-0.0,4544.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.7974269390106201,0.356139212846756,0.3242146074771881,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.9145989418029784,0.5424016118049622,0.5162683129310608,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8783102035522461,0.4821042120456695,0.3395707607269287,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.890096127986908,0.5016626715660095,0.4780513942241668,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.7774617671966553,0.3303841352462768,1.5038950443267822,291.1148681640625,291.1499938964844,288.7015686035156,287.1007385253906,291.1110534667969,297.1185607910156,291.1145935058594,1.0,0.7038743495941162,1.0,1.0,0.3315158188343048,1.0,-3.79768705368042,2.71120548248291,1.086481690406799,1.7335387468338013,0.0,0.0,0.0,209.0088653564453,187.0,-8.07619571685791,-0.0,4481.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.8026886582374573,0.3552252054214477,0.3232102990150451,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.9216837882995604,0.5413912534713745,0.5151276588439941,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.884252667427063,0.4810906052589416,0.3387251198291778,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.8962453603744507,0.5007322430610657,0.4769850075244903,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.7827459573745728,0.3297823369503021,1.500272274017334,291.112548828125,291.1499938964844,288.6951599121094,287.0981750488281,291.109619140625,297.1144714355469,291.1123962402344,1.0,0.6998730301856995,1.0,1.0,0.3321903347969055,1.0,-3.7884483337402335,2.702654361724853,1.0857940912246704,1.7273938655853271,0.0,0.0,0.0,203.2716217041016,175.0,-7.018644332885742,-0.0,4418.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.8123663067817688,0.3535985350608825,0.3214273154735565,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9351693391799928,0.5395814180374146,0.5130910277366638,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.8954902291297913,0.4792750775814056,0.3372151255607605,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9079610705375672,0.4990589320659637,0.4750754237174988,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.7927225828170776,0.3286917507648468,1.493762493133545,291.1095886230469,291.1499938964844,288.6832275390625,287.0933837890625,291.1068420410156,297.1075439453125,291.109375,1.0,0.6928006410598755,1.0,1.0,0.3333601951599121,1.0,-3.771908044815064,2.6873879432678223,1.0845199823379517,1.716414213180542,0.0,0.0,0.0,193.270751953125,175.0,-5.67266321182251,-0.0,4307.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.8138837814331055,0.3533443808555603,0.3211498260498047,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.9373484253883362,0.5392974019050598,0.5127727389335632,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.8973227143287659,0.4789901673793793,0.3369791209697723,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.9099676609039308,0.498795598745346,0.4747763872146606,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.7943475246429443,0.3285192847251892,1.4927408695220947,291.1091003417969,291.1499938964844,288.6813049316406,287.09259033203125,291.1063537597656,297.1064758300781,291.10888671875,1.0,0.691703200340271,1.0,1.0,0.3335393369197845,1.0,-3.769318819046021,2.6850154399871826,1.0843034982681274,1.7147091627120972,0.0,0.0,0.0,191.7344207763672,163.0,-5.608249187469482,-0.0,4290.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.8258582949638367,0.3513894975185394,0.3190246224403381,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.9544490575790404,0.5371032357215881,0.5103253722190857,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.9126445055007936,0.4767895936965942,0.3351648151874542,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.9269412755966188,0.496755987405777,0.4724725186824798,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.807447612285614,0.3271775245666504,1.4848601818084717,291.1050720214844,291.1499938964844,288.6660461425781,287.08642578125,291.10211181640625,297.0987243652344,291.1048278808594,1.0,0.6833320260047913,1.0,1.0,0.3348883688449859,1.0,-3.7493834495544434,2.6668829917907715,1.0825003385543823,1.7016682624816897,0.0,0.0,0.0,180.1522674560547,151.0,-5.728794574737549,-0.0,4161.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.8258582949638367,0.3513894975185394,0.3190246224403381,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.9544490575790404,0.5371032357215881,0.5103253722190857,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.9126445055007936,0.4767895936965942,0.3351648151874542,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.9269412755966188,0.496755987405777,0.4724725186824798,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.807447612285614,0.3271775245666504,1.4848601818084717,291.1050720214844,291.1499938964844,288.6660461425781,287.08642578125,291.10211181640625,297.0987243652344,291.1048278808594,1.0,0.6833320260047913,1.0,1.0,0.3348883688449859,1.0,-3.7493834495544434,2.6668829917907715,1.0825003385543823,1.7016682624816897,0.0,0.0,0.0,180.1522674560547,151.0,-5.728794574737549,-0.0,4161.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.8394621014595032,0.3493619561195373,0.3168336749076843,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9722660183906556,0.5348100662231445,0.5077844262123108,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9317552447319032,0.4744913876056671,0.333281934261322,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9464565515518188,0.4946149587631225,0.4700727760791778,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.8215131759643555,0.3257584869861603,1.4766333103179932,291.1022033691406,291.1499938964844,288.64947509765625,287.07965087890625,291.0999450683594,297.0911560058594,291.1020202636719,1.0,0.6747678518295288,1.0,1.0,0.3366511464118957,1.0,-3.728642463684082,2.6468968391418457,1.0817455053329468,1.6868774890899658,0.0,0.0,0.0,168.55284118652344,139.0,-4.335230350494385,-0.0,4030.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.8394621014595032,0.3493619561195373,0.3168336749076843,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9722660183906556,0.5348100662231445,0.5077844262123108,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9317552447319032,0.4744913876056671,0.333281934261322,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9464565515518188,0.4946149587631225,0.4700727760791778,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.8215131759643555,0.3257584869861603,1.4766333103179932,291.1022033691406,291.1499938964844,288.64947509765625,287.07965087890625,291.0999450683594,297.0911560058594,291.1020202636719,1.0,0.6747678518295288,1.0,1.0,0.3366511464118957,1.0,-3.728642463684082,2.6468968391418457,1.0817455053329468,1.6868774890899658,0.0,0.0,0.0,168.55284118652344,139.0,-4.335230350494385,-0.0,4030.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.8557623028755188,0.3472684323787689,0.314583957195282,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9900776743888856,0.5324244499206543,0.5051569938659668,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9536003470420836,0.4721038341522217,0.3313369452953338,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9674299359321594,0.4923788905143738,0.4675839841365814,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.837360143661499,0.3242670893669128,1.4680839776992798,291.099365234375,291.1499938964844,288.631591796875,287.0722961425781,291.0970153808594,297.08380126953125,291.09918212890625,1.0,0.666016161441803,1.0,1.0,0.3384139239788055,1.0,-3.7071571350097656,2.626436233520508,1.0807209014892578,1.6717138290405271,0.0,0.0,0.0,156.93743896484375,157.0,-4.1467485427856445,-0.0,3900.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.8557623028755188,0.3472684323787689,0.314583957195282,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9900776743888856,0.5324244499206543,0.5051569938659668,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9536003470420836,0.4721038341522217,0.3313369452953338,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9674299359321594,0.4923788905143738,0.4675839841365814,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.837360143661499,0.3242670893669128,1.4680839776992798,291.099365234375,291.1499938964844,288.631591796875,287.0722961425781,291.0970153808594,297.08380126953125,291.09918212890625,1.0,0.666016161441803,1.0,1.0,0.3384139239788055,1.0,-3.7071571350097656,2.626436233520508,1.0807209014892578,1.6717138290405271,0.0,0.0,0.0,156.93743896484375,157.0,-4.1467485427856445,-0.0,3900.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8547643423080444,0.3461944460868835,0.3136387467384338,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9893321990966796,0.5311971306800842,0.5040240287780762,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9525266289711,0.4708764851093292,0.3304988145828247,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.9665130972862244,0.4912256896495819,0.4665195941925049,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.8366061449050903,0.3234951496124267,1.4647024869918823,291.09765625,291.1499938964844,288.6221923828125,287.06842041015625,291.09539794921875,297.0802307128906,291.09747314453125,1.0,0.6651512980461121,1.0,1.0,0.3392952978610992,1.0,-3.698293447494507,2.617504358291626,1.0807890892028809,1.6648666858673096,0.0,0.0,0.0,156.61087036132812,157.0,-4.346933841705322,-0.0,3874.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.8487359881401062,0.3450851142406463,0.3127735257148742,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9835188984870912,0.5299344062805176,0.5029736757278442,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.9449777007102966,0.4696131944656372,0.3297216296195984,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.959517240524292,0.4900366961956024,0.4655375182628631,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.8311061859130859,0.3226925134658813,1.4617369174957275,291.096435546875,291.1499938964844,288.6125183105469,287.0643920898437,291.0946655273437,297.0765686035156,291.0963134765625,1.0,0.6654621958732605,1.0,1.0,0.340326577425003,1.0,-3.6903038024902335,2.608686923980713,1.081616759300232,1.657988429069519,0.0,0.0,0.0,159.1305389404297,175.0,-3.736230373382568,-0.0,3869.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.830264151096344,0.3427578508853912,0.3111273646354675,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9624431729316713,0.5273001790046692,0.5009618997573853,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9200992584228516,0.4669773280620575,0.3282321691513061,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9354009032249452,0.4875478148460388,0.4636605083942413,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8135008811950684,0.3209851682186126,1.4562673568725586,291.09454345703125,291.1499938964844,288.5922241210937,287.0559387207031,291.0928955078125,297.0689392089844,291.09442138671875,1.0,0.6685720682144165,1.0,1.0,0.3423891067504883,1.0,-3.675272941589356,2.5916545391082764,1.0836182832717896,1.6446592807769775,0.0,0.0,0.0,169.04794311523438,193.0,-3.031907320022583,-0.0,3892.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.830264151096344,0.3427578508853912,0.3111273646354675,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9624431729316713,0.5273001790046692,0.5009618997573853,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9200992584228516,0.4669773280620575,0.3282321691513061,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9354009032249452,0.4875478148460388,0.4636605083942413,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.8135008811950684,0.3209851682186126,1.4562673568725586,291.09454345703125,291.1499938964844,288.5922241210937,287.0559387207031,291.0928955078125,297.0689392089844,291.09442138671875,1.0,0.6685720682144165,1.0,1.0,0.3423891067504883,1.0,-3.675272941589356,2.5916545391082764,1.0836182832717896,1.6446592807769775,0.0,0.0,0.0,169.04794311523438,193.0,-3.031907320022583,-0.0,3892.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8089998364448547,0.3402882218360901,0.3095002472400665,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.9341655373573304,0.5245190858840942,0.4989677667617798,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8935335278511047,0.4641962051391601,0.3267562389373779,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.9069077968597412,0.4849098324775696,0.461798757314682,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.7916432023048401,0.3191367983818054,1.450908660888672,291.0921325683594,291.1499938964844,288.5708312988281,287.0469665527344,291.0902099609375,297.06085205078125,291.09197998046875,1.0,0.6736160516738892,1.0,1.0,0.3444516360759735,1.0,-3.660455703735352,2.5748302936553955,1.085625410079956,1.6313937902450562,0.0,0.0,0.0,182.9013214111328,211.0,-3.378469705581665,-0.0,3940.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8089998364448547,0.3402882218360901,0.3095002472400665,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.9341655373573304,0.5245190858840942,0.4989677667617798,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.8935335278511047,0.4641962051391601,0.3267562389373779,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.9069077968597412,0.4849098324775696,0.461798757314682,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.7916432023048401,0.3191367983818054,1.450908660888672,291.0921325683594,291.1499938964844,288.5708312988281,287.0469665527344,291.0902099609375,297.06085205078125,291.09197998046875,1.0,0.6736160516738892,1.0,1.0,0.3444516360759735,1.0,-3.660455703735352,2.5748302936553955,1.085625410079956,1.6313937902450562,0.0,0.0,0.0,182.9013214111328,211.0,-3.378469705581665,-0.0,3940.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.7869439721107483,0.3376922309398651,0.3078337609767914,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.9062103033065796,0.5216025114059448,0.4969248473644256,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8695111274719238,0.4612822830677032,0.3252461552619934,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8823770880699158,0.4821338951587677,0.4598861038684845,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.7705405354499817,0.3171553313732147,1.4453322887420654,291.090087890625,291.1499938964844,288.5483703613281,287.0374450683594,291.0884704589844,297.0524597167969,291.0899658203125,1.0,0.6796027421951294,1.0,1.0,0.3467424213886261,1.0,-3.645169734954834,2.556970357894897,1.088199257850647,1.617475152015686,0.0,0.0,0.0,198.8432464599609,229.0,-2.892815351486206,-0.0,4000.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
