time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.7869439721107483,0.3376922309398651,0.3078337609767914,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.9062103033065796,0.5216025114059448,0.4969248473644256,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8695111274719238,0.4612822830677032,0.3252461552619934,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8823770880699158,0.4821338951587677,0.4598861038684845,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.7705405354499817,0.3171553313732147,1.4453322887420654,291.090087890625,291.1499938964844,288.5483703613281,287.0374450683594,291.0884704589844,297.0524597167969,291.0899658203125,1.0,0.6796027421951294,1.0,1.0,0.3467424213886261,1.0,-3.645169734954834,2.556970357894897,1.088199257850647,1.617475152015686,0.0,0.0,0.0,198.8432464599609,229.0,-2.892815351486206,-0.0,4000.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.7670624852180481,0.3349823951721191,0.3061065971851349,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8833962082862854,0.5185613632202148,0.4948088526725769,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.8484554290771484,0.4582425653934479,0.3236818313598633,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.8606594800949097,0.4792305827140808,0.4578973352909088,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.7519927024841309,0.3150490224361419,1.439406156539917,291.0878601074219,291.1499938964844,288.5248718261719,287.02740478515625,291.0860595703125,297.0439147949219,291.0877380371094,1.0,0.6860262155532837,1.0,1.0,0.3490331768989563,1.0,-3.629145622253418,2.5386643409729004,1.0904812812805176,1.6032404899597168,0.0,0.0,0.0,215.9105834960937,232.0,-3.1328465938568115,-0.0,4064.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.7670624852180481,0.3349823951721191,0.3061065971851349,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8833962082862854,0.5185613632202148,0.4948088526725769,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.8484554290771484,0.4582425653934479,0.3236818313598633,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.8606594800949097,0.4792305827140808,0.4578973352909088,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.7519927024841309,0.3150490224361419,1.439406156539917,291.0878601074219,291.1499938964844,288.5248718261719,287.02740478515625,291.0860595703125,297.0439147949219,291.0877380371094,1.0,0.6860262155532837,1.0,1.0,0.3490331768989563,1.0,-3.629145622253418,2.5386643409729004,1.0904812812805176,1.6032404899597168,0.0,0.0,0.0,215.9105834960937,232.0,-3.1328465938568115,-0.0,4064.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.7604257464408875,0.3335898220539093,0.3051149547100067,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.8758081793785095,0.5169967412948608,0.4936114251613617,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.841544508934021,0.4566785991191864,0.3227962255477905,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865783691406,0.8535259366035461,0.4777346551418304,0.4567631185054779,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.7459022402763367,0.313952773809433,1.4357832670211792,291.0865783691406,291.1499938964844,288.51275634765625,287.0221862792969,291.08447265625,297.03961181640625,291.08642578125,1.0,0.6875279545783997,1.0,1.0,0.3501785695552826,1.0,-3.619729518890381,2.528594732284546,1.0911349058151243,1.5956209897994995,0.0,0.0,0.0,221.9040679931641,232.0,-3.440136432647705,-0.0,4076.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.7552210688591003,0.3321816325187683,0.3040559291839599,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.869892418384552,0.5154091119766235,0.4923372268676758,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8361548781394958,0.4550929069519043,0.3218544721603393,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.8479883074760437,0.4762156009674072,0.4555519521236419,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.7411535382270813,0.3128349184989929,1.431800127029419,291.0853881835937,291.1499938964844,288.5003967285156,287.0168762207031,291.0835266113281,297.03533935546875,291.0852355957031,1.0,0.6884521245956421,1.0,1.0,0.3514337241649627,1.0,-3.609544038772583,2.5176916122436523,1.0918524265289309,1.5873771905899048,0.0,0.0,0.0,226.551498413086,220.0,-3.296159505844116,-0.0,4078.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.7523154616355896,0.3293418288230896,0.3015681207180023,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.8670632839202881,0.5121819376945496,0.4893755912780761,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.8334163427352905,0.4518763124942779,0.3196695148944855,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.8452986478805542,0.473125159740448,0.4527159631252289,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.738698422908783,0.3105535209178924,1.4218953847885132,291.083251953125,291.1499938964844,288.4750061035156,287.0058288574219,291.08111572265625,297.0271911621094,291.08306884765625,1.0,0.6849018335342407,1.0,1.0,0.3539440333843231,1.0,-3.585043907165528,2.4931528568267822,1.0918909311294556,1.5693628787994385,0.0,0.0,0.0,226.58973693847656,208.0,-3.2318477630615234,-0.0,4014.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.7523154616355896,0.3293418288230896,0.3015681207180023,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.8670632839202881,0.5121819376945496,0.4893755912780761,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.8334163427352905,0.4518763124942779,0.3196695148944855,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.8452986478805542,0.473125159740448,0.4527159631252289,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.738698422908783,0.3105535209178924,1.4218953847885132,291.083251953125,291.1499938964844,288.4750061035156,287.0058288574219,291.08111572265625,297.0271911621094,291.08306884765625,1.0,0.6849018335342407,1.0,1.0,0.3539440333843231,1.0,-3.585043907165528,2.4931528568267822,1.0918909311294556,1.5693628787994385,0.0,0.0,0.0,226.58973693847656,208.0,-3.2318477630615234,-0.0,4014.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.7538471817970276,0.3264963030815124,0.2988617718219757,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.869588315486908,0.5089066028594971,0.4861445426940918,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8354600071907043,0.4486222267150879,0.3172926902770996,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8475775122642517,0.4699867963790893,0.4496104419231415,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.7404177188873291,0.3082404136657715,1.4107738733291626,291.0805969238281,291.1499938964844,288.4487609863281,286.9943542480469,291.07818603515625,297.0197448730469,291.08038330078125,1.0,0.6784422397613525,1.0,1.0,0.3564543426036834,1.0,-3.5579349994659424,2.46700382232666,1.090931057929993,1.55037260055542,0.0,0.0,0.0,220.9286499023437,196.0,-3.658045768737793,-0.0,3910.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.7538471817970276,0.3264963030815124,0.2988617718219757,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.869588315486908,0.5089066028594971,0.4861445426940918,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8354600071907043,0.4486222267150879,0.3172926902770996,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.8475775122642517,0.4699867963790893,0.4496104419231415,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.7404177188873291,0.3082404136657715,1.4107738733291626,291.0805969238281,291.1499938964844,288.4487609863281,286.9943542480469,291.07818603515625,297.0197448730469,291.08038330078125,1.0,0.6784422397613525,1.0,1.0,0.3564543426036834,1.0,-3.5579349994659424,2.46700382232666,1.090931057929993,1.55037260055542,0.0,0.0,0.0,220.9286499023437,196.0,-3.658045768737793,-0.0,3910.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.7579012513160706,0.323642373085022,0.2960430085659027,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8751627206802368,0.5055850148200989,0.4827585220336914,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8402168154716492,0.4453319013118744,0.3148083984851837,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8526936173439026,0.4668024778366089,0.4463502764701843,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.7445136904716492,0.3059013783931732,1.399005651473999,291.0785827636719,291.1499938964844,288.42169189453125,286.9823608398437,291.0765686035156,297.012939453125,291.0783996582031,1.0,0.6703677773475647,1.0,1.0,0.3592017590999603,1.0,-3.5294110774993896,2.439318895339966,1.0900921821594238,1.5300655364990234,0.0,0.0,0.0,212.3904266357422,184.0,-2.943913459777832,-0.0,3786.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.7579012513160706,0.323642373085022,0.2960430085659027,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8751627206802368,0.5055850148200989,0.4827585220336914,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8402168154716492,0.4453319013118744,0.3148083984851837,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8526936173439026,0.4668024778366089,0.4463502764701843,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.7445136904716492,0.3059013783931732,1.399005651473999,291.0785827636719,291.1499938964844,288.42169189453125,286.9823608398437,291.0765686035156,297.012939453125,291.0783996582031,1.0,0.6703677773475647,1.0,1.0,0.3592017590999603,1.0,-3.5294110774993896,2.439318895339966,1.0900921821594238,1.5300655364990234,0.0,0.0,0.0,212.3904266357422,184.0,-2.943913459777832,-0.0,3786.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.7637351155281067,0.3207747042179107,0.2931587398052215,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.8828717470169067,0.5022158026695251,0.4792708158493042,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.8468876481056213,0.442003458738327,0.3122556805610657,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.8598271012306213,0.46357062458992,0.4429885447025299,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.7502954006195068,0.3035354614257812,1.3868465423583984,291.07666015625,291.1499938964844,288.39385986328125,286.969970703125,291.0746154785156,297.0067443847656,291.0765075683594,1.0,0.6613746881484985,1.0,1.0,0.3619492053985595,1.0,-3.500011682510376,2.411196708679199,1.0888149738311768,1.5093650817871094,0.0,0.0,0.0,202.3475952148437,172.0,-2.782149314880371,-0.0,3653.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.7637351155281067,0.3207747042179107,0.2931587398052215,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.8828717470169067,0.5022158026695251,0.4792708158493042,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.8468876481056213,0.442003458738327,0.3122556805610657,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.8598271012306213,0.46357062458992,0.4429885447025299,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.7502954006195068,0.3035354614257812,1.3868465423583984,291.07666015625,291.1499938964844,288.39385986328125,286.969970703125,291.0746154785156,297.0067443847656,291.0765075683594,1.0,0.6613746881484985,1.0,1.0,0.3619492053985595,1.0,-3.500011682510376,2.411196708679199,1.0888149738311768,1.5093650817871094,0.0,0.0,0.0,202.3475952148437,172.0,-2.782149314880371,-0.0,3653.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7672182321548462,0.3193322718143463,0.2916979789733886,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.8873942494392395,0.5005108118057251,0.4774961173534393,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.8508402705192566,0.4403223097324371,0.3109588921070099,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.8640420436859131,0.4619344472885132,0.4412769079208374,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7537304759025574,0.3023402094841003,1.380656123161316,291.0756225585937,291.1499938964844,288.37969970703125,286.9635925292969,291.0735168457031,297.0038146972656,291.075439453125,1.0,0.6566524505615234,1.0,1.0,0.3633229434490204,1.0,-3.485057830810547,2.3970298767089844,1.088027834892273,1.498918533325195,0.0,0.0,0.0,197.00177001953125,172.0,-2.861619234085083,-0.0,3585.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7710521221160889,0.3178831934928894,0.2902266681194305,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.8923224806785583,0.4987918734550476,0.4757032692432403,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.8551833629608154,0.4386293590068817,0.3096502721309662,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.8686619997024536,0.4602842628955841,0.4395471215248108,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7575091123580933,0.3011359870433807,1.37440288066864,291.0748291015625,291.1499938964844,288.3653259277344,286.95709228515625,291.07305908203125,297.0010070800781,291.0746765136719,1.0,0.6518211364746094,1.0,1.0,0.364801287651062,1.0,-3.469958066940308,2.382495641708374,1.087462306022644,1.4881175756454468,0.0,0.0,0.0,191.52392578125,160.0,-2.454949378967285,-0.0,3516.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.7797898054122925,0.3149665594100952,0.287257581949234,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9033892750740052,0.4953141212463379,0.4720694124698639,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8650870323181152,0.4352103173732757,0.3070019781589508,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8791424632072449,0.4569436907768249,0.4360390901565552,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.7661335468292236,0.2987009584903717,1.3617292642593384,291.07373046875,291.1499938964844,288.33612060546875,286.9438171386719,291.07208251953125,296.9956359863281,291.0735778808594,1.0,0.6418991684913635,1.0,1.0,0.3677580058574676,1.0,-3.439373016357422,2.3532564640045166,1.0861164331436155,1.466405987739563,0.0,0.0,0.0,180.3062896728516,148.0,-1.8496037721633911,-0.0,3377.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.7797898054122925,0.3149665594100952,0.287257581949234,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9033892750740052,0.4953141212463379,0.4720694124698639,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8650870323181152,0.4352103173732757,0.3070019781589508,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8791424632072449,0.4569436907768249,0.4360390901565552,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.7661335468292236,0.2987009584903717,1.3617292642593384,291.07373046875,291.1499938964844,288.33612060546875,286.9438171386719,291.07208251953125,296.9956359863281,291.0735778808594,1.0,0.6418991684913635,1.0,1.0,0.3677580058574676,1.0,-3.439373016357422,2.3532564640045166,1.0861164331436155,1.466405987739563,0.0,0.0,0.0,180.3062896728516,148.0,-1.8496037721633911,-0.0,3377.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.7900398373603821,0.312021791934967,0.2842570543289184,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.917065441608429,0.4917811453342438,0.4683768451213836,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8767606616020203,0.431744635105133,0.3043162822723388,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8913825750350952,0.4535475075244903,0.4324719905853271,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.7763029336929321,0.2962279319763183,1.3488540649414062,291.072509765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0708312988281,296.99053955078125,291.07232666015625,1.0,0.631703794002533,1.0,1.0,0.3707147240638733,1.0,-3.408322095870972,2.3238744735717773,1.084447741508484,1.4446744918823242,0.0,0.0,0.0,168.88856506347656,136.0,-1.7797681093215942,-0.0,3239.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.7900398373603821,0.312021791934967,0.2842570543289184,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.917065441608429,0.4917811453342438,0.4683768451213836,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8767606616020203,0.431744635105133,0.3043162822723388,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8913825750350952,0.4535475075244903,0.4324719905853271,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.7763029336929321,0.2962279319763183,1.3488540649414062,291.072509765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0708312988281,296.99053955078125,291.07232666015625,1.0,0.631703794002533,1.0,1.0,0.3707147240638733,1.0,-3.408322095870972,2.3238744735717773,1.084447741508484,1.4446744918823242,0.0,0.0,0.0,168.88856506347656,136.0,-1.7797681093215942,-0.0,3239.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8019894361495972,0.3090463578701019,0.2812252342700958,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.9337485432624816,0.488190621137619,0.4646259844303131,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8904790282249451,0.4282301664352417,0.3015935719013214,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.905650794506073,0.4500932693481445,0.4288461804389953,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7882505059242249,0.2937138974666595,1.3357776403427124,291.0717163085937,291.1499938964844,288.2759704589844,286.9160461425781,291.0703125,296.98565673828125,291.0715637207031,1.0,0.6212763786315918,1.0,1.0,0.3738056123256683,1.0,-3.376807689666748,2.29394793510437,1.0828598737716677,1.4225608110427856,0.0,0.0,0.0,157.36839294433594,124.0,-1.222902774810791,-0.0,3101.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8019894361495972,0.3090463578701019,0.2812252342700958,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.9337485432624816,0.488190621137619,0.4646259844303131,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8904790282249451,0.4282301664352417,0.3015935719013214,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.905650794506073,0.4500932693481445,0.4288461804389953,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.7882505059242249,0.2937138974666595,1.3357776403427124,291.0717163085937,291.1499938964844,288.2759704589844,286.9160461425781,291.0703125,296.98565673828125,291.0715637207031,1.0,0.6212763786315918,1.0,1.0,0.3738056123256683,1.0,-3.376807689666748,2.29394793510437,1.0828598737716677,1.4225608110427856,0.0,0.0,0.0,157.36839294433594,124.0,-1.222902774810791,-0.0,3101.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8155550956726074,0.3060409724712372,0.2781645357608795,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9527121782302856,0.4845433235168457,0.4608195424079895,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9067085385322572,0.4246679842472076,0.2988359928131103,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9238805770874025,0.4465817809104919,0.4251642227172851,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8022950887680054,0.2911582887172699,1.322506070137024,291.071044921875,291.1499938964844,288.2450866699219,286.90155029296875,291.0696716308594,296.98101806640625,291.0708923339844,1.0,0.6106387376785278,1.0,1.0,0.3768965005874634,1.0,-3.344849109649658,2.263888359069824,1.0809608697891235,1.400483250617981,0.0,0.0,0.0,145.79689025878906,112.0,-1.0355703830718994,-0.0,2964.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8155550956726074,0.3060409724712372,0.2781645357608795,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9527121782302856,0.4845433235168457,0.4608195424079895,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9067085385322572,0.4246679842472076,0.2988359928131103,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9238805770874025,0.4465817809104919,0.4251642227172851,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.8022950887680054,0.2911582887172699,1.322506070137024,291.071044921875,291.1499938964844,288.2450866699219,286.90155029296875,291.0696716308594,296.98101806640625,291.0708923339844,1.0,0.6106387376785278,1.0,1.0,0.3768965005874634,1.0,-3.344849109649658,2.263888359069824,1.0809608697891235,1.400483250617981,0.0,0.0,0.0,145.79689025878906,112.0,-1.0355703830718994,-0.0,2964.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8228515982627869,0.3045264780521393,0.2766234278678894,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.9627690315246582,0.4826979637145996,0.4588956832885742,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.916634738445282,0.4228686094284057,0.2974443137645721,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.93454247713089,0.4448042213916778,0.4233024716377258,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8101377487182617,0.2898644506931305,1.3157975673675537,291.0706787109375,291.1499938964844,288.2294921875,286.8941955566406,291.0692749023437,296.978759765625,291.0705261230469,1.0,0.6052446365356445,1.0,1.0,0.3784419596195221,1.0,-3.328704595565796,2.2488157749176025,1.0798887014389038,1.38946533203125,0.0,0.0,0.0,140.00234985351562,112.0,-1.0446420907974243,-0.0,2896.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.8307496905326843,0.3030043840408325,0.2750754058361053,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.9730339050292968,0.4808386266231537,0.456958532333374,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.927941083908081,0.4210574924945831,0.2960443496704101,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.945997714996338,0.4430126249790191,0.4214273989200592,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.8182924389839172,0.2885601818561554,1.3090423345565796,291.07037353515625,291.1499938964844,288.2137756347656,286.88671875,291.0691223144531,296.9765319824219,291.0702514648437,1.0,0.5998022556304932,1.0,1.0,0.3800258636474609,1.0,-3.3124539852142334,2.233609437942505,1.0788443088531494,1.3783533573150637,0.0,0.0,0.0,134.20675659179688,100.0,-0.8951792120933533,-0.0,2829.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8493879437446594,0.2999376058578491,0.2719585597515106,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9936039447784424,0.4770775139331817,0.4530436992645263,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9537083506584167,0.4174000024795532,0.2932193875312805,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9704671502113342,0.4393869638442993,0.4176365733146667,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8366727232933044,0.2859196960926056,1.2953866720199585,291.0699768066406,291.1499938964844,288.1820678710937,286.8715209960937,291.0687255859375,296.97216796875,291.06982421875,1.0,0.5887680649757385,1.0,1.0,0.383193701505661,1.0,-3.27962613105774,2.2031126022338867,1.0765135288238523,1.356132984161377,0.0,0.0,0.0,122.61129760742188,118.0,-0.6942835450172424,-0.0,2695.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8493879437446594,0.2999376058578491,0.2719585597515106,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9936039447784424,0.4770775139331817,0.4530436992645263,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9537083506584167,0.4174000024795532,0.2932193875312805,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.9704671502113342,0.4393869638442993,0.4176365733146667,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8366727232933044,0.2859196960926056,1.2953866720199585,291.0699768066406,291.1499938964844,288.1820678710937,286.8715209960937,291.0687255859375,296.97216796875,291.06982421875,1.0,0.5887680649757385,1.0,1.0,0.383193701505661,1.0,-3.27962613105774,2.2031126022338867,1.0765135288238523,1.356132984161377,0.0,0.0,0.0,122.61129760742188,118.0,-0.6942835450172424,-0.0,2695.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8411688208580017,0.2968217432498932,0.2692832350730896,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.9861255288124084,0.4732526540756225,0.4495753049850464,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.943456530570984,0.4136845767498016,0.290729284286499,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.9611787796020508,0.4356976449489593,0.4142923355102539,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8290095329284668,0.28322833776474,1.2839094400405884,291.0695495605469,291.1499938964844,288.1499938964844,286.8559875488281,291.068603515625,296.9678649902344,291.0694580078125,1.0,0.5863457918167114,1.0,1.0,0.3863615393638611,1.0,-3.2514185905456543,2.175736665725708,1.0756819248199463,1.335873007774353,0.0,0.0,0.0,123.9249038696289,136.0,-0.4789973795413971,-0.0,2645.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8411688208580017,0.2968217432498932,0.2692832350730896,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.9861255288124084,0.4732526540756225,0.4495753049850464,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.943456530570984,0.4136845767498016,0.290729284286499,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.9611787796020508,0.4356976449489593,0.4142923355102539,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8290095329284668,0.28322833776474,1.2839094400405884,291.0695495605469,291.1499938964844,288.1499938964844,286.8559875488281,291.068603515625,296.9678649902344,291.0694580078125,1.0,0.5863457918167114,1.0,1.0,0.3863615393638611,1.0,-3.2514185905456543,2.175736665725708,1.0756819248199463,1.335873007774353,0.0,0.0,0.0,123.9249038696289,136.0,-0.4789973795413971,-0.0,2645.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.818995475769043,0.2935977578163147,0.2668014764785766,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.9605525135993958,0.4693184494972229,0.4463082253932953,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.9132351875305176,0.4098618924617767,0.2883895337581634,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.9316486120224,0.4318988621234894,0.4111493229866028,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8070185780525208,0.2804353535175323,1.273428440093994,291.0687561035156,291.1499938964844,288.114990234375,286.8380432128906,291.0671691894531,296.96307373046875,291.068603515625,1.0,0.5880944132804871,1.0,1.0,0.3895772695541382,1.0,-3.2253129482269287,2.149703025817871,1.0756099224090576,1.3165440559387207,0.0,0.0,0.0,132.8413848876953,154.0,-1.227208375930786,-0.0,2642.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.818995475769043,0.2935977578163147,0.2668014764785766,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.9605525135993958,0.4693184494972229,0.4463082253932953,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.9132351875305176,0.4098618924617767,0.2883895337581634,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.9316486120224,0.4318988621234894,0.4111493229866028,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.8070185780525208,0.2804353535175323,1.273428440093994,291.0687561035156,291.1499938964844,288.114990234375,286.8380432128906,291.0671691894531,296.96307373046875,291.068603515625,1.0,0.5880944132804871,1.0,1.0,0.3895772695541382,1.0,-3.2253129482269287,2.149703025817871,1.0756099224090576,1.3165440559387207,0.0,0.0,0.0,132.8413848876953,154.0,-1.227208375930786,-0.0,2642.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.7921129465103149,0.2902540862560272,0.2643657922744751,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653686523437,0.9258720278739928,0.4652591943740845,0.4430862069129944,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8822649121284485,0.4059176743030548,0.2860851287841797,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8981614708900452,0.4279753565788269,0.408051460981369,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.7801588177680969,0.2775242626667022,1.2631893157958984,291.0653686523437,291.1499938964844,288.0746765136719,286.8157958984375,291.06219482421875,296.957763671875,291.0650939941406,1.0,0.5922011733055115,1.0,1.0,0.3927929997444153,1.0,-3.199706792831421,2.1241331100463867,1.075573444366455,1.2975980043411257,0.0,0.0,0.0,145.8275146484375,172.0,-4.120489120483398,-0.0,2661.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.7921129465103149,0.2902540862560272,0.2643657922744751,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653686523437,0.9258720278739928,0.4652591943740845,0.4430862069129944,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8822649121284485,0.4059176743030548,0.2860851287841797,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8981614708900452,0.4279753565788269,0.408051460981369,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.7801588177680969,0.2775242626667022,1.2631893157958984,291.0653686523437,291.1499938964844,288.0746765136719,286.8157958984375,291.06219482421875,296.957763671875,291.0650939941406,1.0,0.5922011733055115,1.0,1.0,0.3927929997444153,1.0,-3.199706792831421,2.1241331100463867,1.075573444366455,1.2975980043411257,0.0,0.0,0.0,145.8275146484375,172.0,-4.120489120483398,-0.0,2661.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7787624597549438,0.288535863161087,0.2631419897079468,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9088197946548462,0.4631791710853576,0.441465824842453,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8677446246147156,0.403897225856781,0.2849271893501282,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8832402229309082,0.4259636402130127,0.4064934253692627,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.7673147916793823,0.2760218381881714,1.2580392360687256,291.06256103515625,291.1499938964844,288.0526733398437,286.8031616210937,291.0584411621094,296.9548645019531,291.0622253417969,1.0,0.59478360414505,1.0,1.0,0.3944008648395538,1.0,-3.186830997467041,2.111361026763916,1.075469970703125,1.2881648540496826,0.0,0.0,0.0,153.2678680419922,172.0,-5.954697608947754,-0.0,2676.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.7662248611450195,0.2867878675460815,0.2619068920612335,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8940190672874451,0.4610658586025238,0.4398306310176849,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8542425632476807,0.4018451273441314,0.2837593853473663,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8692103624343872,0.4239189326763153,0.4049208760261535,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0593566894531,0.755369246006012,0.274488627910614,1.252829670906067,291.05926513671875,291.1499938964844,288.0295104980469,286.7895812988281,291.0546264648437,296.95184326171875,291.0589294433594,1.0,0.597588062286377,1.0,1.0,0.3961085677146911,1.0,-3.173823595046997,2.0982778072357178,1.0755457878112793,1.2784545421600342,0.0,0.0,0.0,161.1263885498047,190.0,-7.40609073638916,-0.0,2693.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7440932989120483,0.2832080125808716,0.2593925893306732,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8675950765609741,0.4567427337169647,0.4365029335021972,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.8304668664932251,0.3976505994796753,0.2813853323459625,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.84440016746521,0.4197341501712799,0.4017193615436554,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.7343708872795105,0.2713333964347839,1.2421709299087524,291.0512084960937,291.1499938964844,287.9798278808594,286.7597351074219,291.044921875,296.9455261230469,291.0507507324219,1.0,0.6036251783370972,1.0,1.0,0.3995239734649658,1.0,-3.147285223007202,2.071880340576172,1.0754050016403198,1.2589226961135864,0.0,0.0,0.0,177.70567321777344,178.0,-10.499018669128418,-0.0,2729.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
