time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.7440932989120483,0.2832080125808716,0.2593925893306732,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.8675950765609741,0.4567427337169647,0.4365029335021972,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.8304668664932251,0.3976505994796753,0.2813853323459625,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.84440016746521,0.4197341501712799,0.4017193615436554,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.7343708872795105,0.2713333964347839,1.2421709299087524,291.0512084960937,291.1499938964844,287.9798278808594,286.7597351074219,291.044921875,296.9455261230469,291.0507507324219,1.0,0.6036251783370972,1.0,1.0,0.3995239734649658,1.0,-3.147285223007202,2.071880340576172,1.0754050016403198,1.2589226961135864,0.0,0.0,0.0,177.70567321777344,178.0,-10.499018669128418,-0.0,2729.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.7361020445823669,0.2795408368110657,0.256336361169815,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8585093021392822,0.4523020982742309,0.4325819909572601,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8220512866973877,0.3933514058589935,0.2785805463790893,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8358669877052307,0.415433794260025,0.3979261219501495,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.7268010377883911,0.2680739760398865,1.22874915599823,291.0404968261719,291.1499938964844,287.92608642578125,286.7265319824219,291.0321044921875,296.9389343261719,291.0398864746094,1.0,0.6012321710586548,1.0,1.0,0.4029393494129181,1.0,-3.114840269088745,2.0419728755950928,1.072867512702942,1.237467646598816,0.0,0.0,0.0,181.97511291503903,166.0,-14.175932884216309,-0.0,2687.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.7361020445823669,0.2795408368110657,0.256336361169815,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8585093021392822,0.4523020982742309,0.4325819909572601,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8220512866973877,0.3933514058589935,0.2785805463790893,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.8358669877052307,0.415433794260025,0.3979261219501495,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.7268010377883911,0.2680739760398865,1.22874915599823,291.0404968261719,291.1499938964844,287.92608642578125,286.7265319824219,291.0321044921875,296.9389343261719,291.0398864746094,1.0,0.6012321710586548,1.0,1.0,0.4029393494129181,1.0,-3.114840269088745,2.0419728755950928,1.072867512702942,1.237467646598816,0.0,0.0,0.0,181.97511291503903,166.0,-14.175932884216309,-0.0,2687.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7346833944320679,0.2758554816246032,0.2529799342155456,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8576652407646179,0.4477964341640472,0.4283028841018677,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8210013508796692,0.389005959033966,0.2755236029624939,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8349432349205017,0.4110707342624664,0.3937769532203674,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7255944013595581,0.2647677958011627,1.2137060165405271,291.0307312011719,291.1499938964844,287.86865234375,286.6903686523437,291.023193359375,296.9327087402344,291.0302429199219,1.0,0.5947299599647522,1.0,1.0,0.4071821272373199,1.0,-3.0789194107055664,2.0079171657562256,1.0710022449493408,1.2126954793930054,0.0,0.0,0.0,178.92454528808594,154.0,-13.424294471740724,-0.0,2601.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7346833944320679,0.2758554816246032,0.2529799342155456,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8576652407646179,0.4477964341640472,0.4283028841018677,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8210013508796692,0.389005959033966,0.2755236029624939,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8349432349205017,0.4110707342624664,0.3937769532203674,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7255944013595581,0.2647677958011627,1.2137060165405271,291.0307312011719,291.1499938964844,287.86865234375,286.6903686523437,291.023193359375,296.9327087402344,291.0302429199219,1.0,0.5947299599647522,1.0,1.0,0.4071821272373199,1.0,-3.0789194107055664,2.0079171657562256,1.0710022449493408,1.2126954793930054,0.0,0.0,0.0,178.92454528808594,154.0,-13.424294471740724,-0.0,2601.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.7367821335792542,0.2721738219261169,0.2494824975728988,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.8612425327301025,0.4432509541511535,0.423833280801773,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.8239551782608032,0.3846392333507538,0.2723389863967895,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.8381021022796631,0.4066699147224426,0.3894390761852264,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.7278355360031128,0.2614416480064392,1.197842717170715,291.0208435058594,291.1499938964844,287.8079833984375,286.6515197753906,291.0127258300781,296.92706298828125,291.0202941894531,1.0,0.5858269333839417,1.0,1.0,0.4114249050617218,1.0,-3.041234016418457,1.973000288009644,1.068233609199524,1.1874995231628418,0.0,0.0,0.0,172.0166778564453,142.0,-13.906362533569336,-0.0,2493.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.7367821335792542,0.2721738219261169,0.2494824975728988,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.8612425327301025,0.4432509541511535,0.423833280801773,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.8239551782608032,0.3846392333507538,0.2723389863967895,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208740234375,0.8381021022796631,0.4066699147224426,0.3894390761852264,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02099609375,0.7278355360031128,0.2614416480064392,1.197842717170715,291.0208435058594,291.1499938964844,287.8079833984375,286.6515197753906,291.0127258300781,296.92706298828125,291.0202941894531,1.0,0.5858269333839417,1.0,1.0,0.4114249050617218,1.0,-3.041234016418457,1.973000288009644,1.068233609199524,1.1874995231628418,0.0,0.0,0.0,172.0166778564453,142.0,-13.906362533569336,-0.0,2493.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.7387531399726868,0.2703301906585693,0.2477003782987594,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8642055988311768,0.4409604668617248,0.4215488731861114,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.8264666199684143,0.3824447691440582,0.2707147002220154,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.8407596945762634,0.4044528603553772,0.3872214555740356,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.7298494577407837,0.2597705125808716,1.189716339111328,291.01544189453125,291.1499938964844,287.77655029296875,286.6311950683594,291.00689697265625,296.9244384765625,291.01483154296875,1.0,0.5808027386665344,1.0,1.0,0.4135462641716003,1.0,-3.021960735321045,1.955393552780152,1.0665671825408936,1.1748604774475098,0.0,0.0,0.0,167.69618225097656,142.0,-14.53570556640625,-0.0,2435.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.7412179708480835,0.2684841454029083,0.2459019422531128,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.8678051233291626,0.4386586248874664,0.4192385375499725,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.8295232057571411,0.380243182182312,0.2690742015838623,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.8440011739730835,0.4022251069545746,0.3849786221981048,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.7323343753814697,0.2580941617488861,1.1814961433410645,291.0111083984375,291.1499938964844,287.7444763183594,286.6103210449219,291.0045166015625,296.9219055175781,291.0107116699219,1.0,0.5755130052566528,1.0,1.0,0.4161852300167084,1.0,-3.002474546432495,1.9364399909973145,1.0660345554351809,1.1609313488006592,0.0,0.0,0.0,163.0064239501953,130.0,-12.70187759399414,-0.0,2375.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.747562825679779,0.2647999227046966,0.2422786056995391,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.8768141865730286,0.4340383410453796,0.4145658910274505,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.8371846079826355,0.3758361935615539,0.2657637894153595,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.8521637320518494,0.3977537155151367,0.3804420232772827,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.7386384010314941,0.2547371685504913,1.1648728847503662,291.00537109375,291.1499938964844,287.6784973144531,286.567138671875,290.999755859375,296.91729736328125,291.0049743652344,1.0,0.5643332600593567,1.0,1.0,0.421463131904602,1.0,-2.963092565536499,1.898415684700012,1.0646768808364868,1.1330546140670776,0.0,0.0,0.0,152.84686279296875,118.0,-9.441819190979004,-0.0,2253.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.747562825679779,0.2647999227046966,0.2422786056995391,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.8768141865730286,0.4340383410453796,0.4145658910274505,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.8371846079826355,0.3758361935615539,0.2657637894153595,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.8521637320518494,0.3977537155151367,0.3804420232772827,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.7386384010314941,0.2547371685504913,1.1648728847503662,291.00537109375,291.1499938964844,287.6784973144531,286.567138671875,290.999755859375,296.91729736328125,291.0049743652344,1.0,0.5643332600593567,1.0,1.0,0.421463131904602,1.0,-2.963092565536499,1.898415684700012,1.0646768808364868,1.1330546140670776,0.0,0.0,0.0,152.84686279296875,118.0,-9.441819190979004,-0.0,2253.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.755800724029541,0.261115700006485,0.2386342138051986,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8881762027740479,0.429388016462326,0.4098421931266784,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8469314575195312,0.3714151382446289,0.2624269425868988,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.862578272819519,0.3932539820671081,0.3758556842803955,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7467332482337952,0.2513700723648071,1.1480915546417236,290.99957275390625,291.1499938964844,287.6105041503906,286.5222473144531,290.9940795898437,296.9131774902344,290.9991760253906,1.0,0.5525811910629272,1.0,1.0,0.4267410337924957,1.0,-2.9233436584472656,1.86058509349823,1.0627585649490356,1.1054623126983645,0.0,0.0,0.0,142.05357360839844,106.0,-8.55180835723877,-0.0,2129.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.755800724029541,0.261115700006485,0.2386342138051986,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8881762027740479,0.429388016462326,0.4098421931266784,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.8469314575195312,0.3714151382446289,0.2624269425868988,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.862578272819519,0.3932539820671081,0.3758556842803955,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.7467332482337952,0.2513700723648071,1.1480915546417236,290.99957275390625,291.1499938964844,287.6105041503906,286.5222473144531,290.9940795898437,296.9131774902344,290.9991760253906,1.0,0.5525811910629272,1.0,1.0,0.4267410337924957,1.0,-2.9233436584472656,1.86058509349823,1.0627585649490356,1.1054623126983645,0.0,0.0,0.0,142.05357360839844,106.0,-8.55180835723877,-0.0,2129.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.766146183013916,0.2574263513088226,0.234971210360527,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.9020089507102966,0.4247048199176788,0.4050720334053039,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8590550422668457,0.3669770956039428,0.2590667605400085,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8754803538322449,0.388723224401474,0.3712247908115387,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.756865918636322,0.2479898929595947,1.1311829090118408,290.9964904785156,291.1499938964844,287.5408630371094,286.4760131835937,290.99322509765625,296.909423828125,290.9962463378906,1.0,0.5404126048088074,1.0,1.0,0.4327206909656524,1.0,-2.8832836151123047,1.8212766647338867,1.062006950378418,1.076472282409668,0.0,0.0,0.0,130.92523193359375,94.0,-4.975423336029053,-0.0,2007.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.766146183013916,0.2574263513088226,0.234971210360527,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.9020089507102966,0.4247048199176788,0.4050720334053039,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8590550422668457,0.3669770956039428,0.2590667605400085,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.8754803538322449,0.388723224401474,0.3712247908115387,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.756865918636322,0.2479898929595947,1.1311829090118408,290.9964904785156,291.1499938964844,287.5408630371094,286.4760131835937,290.99322509765625,296.909423828125,290.9962463378906,1.0,0.5404126048088074,1.0,1.0,0.4327206909656524,1.0,-2.8832836151123047,1.8212766647338867,1.062006950378418,1.076472282409668,0.0,0.0,0.0,130.92523193359375,94.0,-4.975423336029053,-0.0,2007.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.7790911197662354,0.2537384331226349,0.2313014268875122,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.9199736714363098,0.4199969172477722,0.4002696573734283,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.8741745352745056,0.362530767917633,0.2556942105293274,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.8913853764533997,0.3841692209243774,0.3665629625320434,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.7695783972740173,0.2446015328168869,1.1141966581344604,290.9948425292969,291.1499938964844,287.4700012207031,286.42877197265625,290.9922790527344,296.90606689453125,290.99462890625,1.0,0.527911365032196,1.0,1.0,0.4387003481388092,1.0,-2.8430328369140625,1.782291054725647,1.0607417821884155,1.0478495359420776,0.0,0.0,0.0,119.60734558105467,82.0,-3.0585052967071533,-0.0,1887.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.7790911197662354,0.2537384331226349,0.2313014268875122,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.9199736714363098,0.4199969172477722,0.4002696573734283,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.8741745352745056,0.362530767917633,0.2556942105293274,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.8913853764533997,0.3841692209243774,0.3665629625320434,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.7695783972740173,0.2446015328168869,1.1141966581344604,290.9948425292969,291.1499938964844,287.4700012207031,286.42877197265625,290.9922790527344,296.90606689453125,290.99462890625,1.0,0.527911365032196,1.0,1.0,0.4387003481388092,1.0,-2.8430328369140625,1.782291054725647,1.0607417821884155,1.0478495359420776,0.0,0.0,0.0,119.60734558105467,82.0,-3.0585052967071533,-0.0,1887.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.7867336869239807,0.2518922388553619,0.2294635325670242,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941101074219,0.930953562259674,0.4176312386989593,0.3978562653064728,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941101074219,0.8831020593643188,0.360302060842514,0.2540032267570495,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941101074219,0.9006617069244385,0.3818813264369964,0.3642206192016601,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.994140625,0.7771220207214355,0.2429026663303375,1.105676293373108,290.9941101074219,291.1499938964844,287.4342346191406,286.4048767089844,290.9917297363281,296.9045104980469,290.993896484375,1.0,0.5215509533882141,1.0,1.0,0.4416901767253876,1.0,-2.822837829589844,1.7629424333572388,1.059895396232605,1.0336990356445312,0.0,0.0,0.0,113.9104461669922,82.0,-2.578449010848999,-0.0,1827.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.7952896356582642,0.2500438392162323,0.2276229560375213,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937744140625,0.9430281519889832,0.415257066488266,0.3954340815544128,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937744140625,0.8931048512458801,0.3580691516399383,0.2523086369037628,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937744140625,0.9113519787788392,0.3795855939388275,0.3618700206279754,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.7856070399284363,0.2412000745534896,1.0971360206604004,290.9937744140625,291.1499938964844,287.3983154296875,286.380859375,290.9921264648437,296.90301513671875,290.99365234375,1.0,0.5151208639144897,1.0,1.0,0.4448101818561554,1.0,-2.8025920391082764,1.743395447731018,1.0591965913772583,1.0193630456924438,0.0,0.0,0.0,108.19866943359376,70.0,-1.6473419666290283,-0.0,1769.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.815292239189148,0.2463428974151611,0.2239361703395843,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.9694785475730896,0.4104871153831482,0.3905670642852783,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.9179847836494446,0.3535944819450378,0.2489115595817566,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.938887357711792,0.3749743700027466,0.3571479618549347,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.8059468865394592,0.2377856522798538,1.0800052881240845,290.9941711425781,291.1499938964844,287.32623291015625,286.33258056640625,290.99322509765625,296.90020751953125,290.9940490722656,1.0,0.5020635724067688,1.0,1.0,0.4510501623153686,1.0,-2.761970281600952,1.704578876495361,1.0573914051055908,0.9909976720809937,0.0,0.0,0.0,96.75759887695312,58.0,-0.0306209176778793,-0.0,1654.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.815292239189148,0.2463428974151611,0.2239361703395843,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.9694785475730896,0.4104871153831482,0.3905670642852783,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.9179847836494446,0.3535944819450378,0.2489115595817566,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.938887357711792,0.3749743700027466,0.3571479618549347,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941711425781,0.8059468865394592,0.2377856522798538,1.0800052881240845,290.9941711425781,291.1499938964844,287.32623291015625,286.33258056640625,290.99322509765625,296.90020751953125,290.9940490722656,1.0,0.5020635724067688,1.0,1.0,0.4510501623153686,1.0,-2.761970281600952,1.704578876495361,1.0573914051055908,0.9909976720809937,0.0,0.0,0.0,96.75759887695312,58.0,-0.0306209176778793,-0.0,1654.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.839575469493866,0.2426338791847229,0.2202417850494384,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.9969220161437988,0.4056866765022278,0.3856701254844665,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.9525965452194214,0.3491063117980957,0.2455044835805893,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.971888303756714,0.3703346252441406,0.3523982465267181,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.8305637836456299,0.2343568950891494,1.0628079175949097,290.9950866699219,291.1499938964844,287.2541809082031,286.2843017578125,290.9945983886719,296.8976135253906,290.9949645996094,1.0,0.4887383580207824,1.0,1.0,0.4572901725769043,1.0,-2.721125841140747,1.6661572456359863,1.0549684762954712,0.9630820751190186,0.0,0.0,0.0,85.31084442138672,76.0,0.950083315372467,-0.0,1541.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.839575469493866,0.2426338791847229,0.2202417850494384,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.9969220161437988,0.4056866765022278,0.3856701254844665,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.9525965452194214,0.3491063117980957,0.2455044835805893,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.971888303756714,0.3703346252441406,0.3523982465267181,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.8305637836456299,0.2343568950891494,1.0628079175949097,290.9950866699219,291.1499938964844,287.2541809082031,286.2843017578125,290.9945983886719,296.8976135253906,290.9949645996094,1.0,0.4887383580207824,1.0,1.0,0.4572901725769043,1.0,-2.721125841140747,1.6661572456359863,1.0549684762954712,0.9630820751190186,0.0,0.0,0.0,85.31084442138672,76.0,0.950083315372467,-0.0,1541.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.8315609693527222,0.2388946264982223,0.2169562876224517,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.9899975061416626,0.4008421003818512,0.3811876475811004,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.9426115155220032,0.3445907533168793,0.2424149066209793,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.9629014134407043,0.3656552135944366,0.3480656743049621,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.8228524923324585,0.230901688337326,1.0476518869400024,290.9964294433594,291.1499938964844,287.1824951171875,286.2363586425781,290.9966125488281,296.89508056640625,290.9963684082031,1.0,0.4845845997333526,1.0,1.0,0.4635068476200104,1.0,-2.6847116947174072,1.6309036016464231,1.0538079738616943,0.937132716178894,0.0,0.0,0.0,85.41548919677734,94.0,1.8074533939361568,-0.0,1491.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.8315609693527222,0.2388946264982223,0.2169562876224517,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.9899975061416626,0.4008421003818512,0.3811876475811004,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.9426115155220032,0.3445907533168793,0.2424149066209793,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.9629014134407043,0.3656552135944366,0.3480656743049621,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99639892578125,0.8228524923324585,0.230901688337326,1.0476518869400024,290.9964294433594,291.1499938964844,287.1824951171875,286.2363586425781,290.9966125488281,296.89508056640625,290.9963684082031,1.0,0.4845845997333526,1.0,1.0,0.4635068476200104,1.0,-2.6847116947174072,1.6309036016464231,1.0538079738616943,0.937132716178894,0.0,0.0,0.0,85.41548919677734,94.0,1.8074533939361568,-0.0,1491.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8036972880363464,0.2350715100765228,0.2138743996620178,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.9587106704711914,0.3959132730960846,0.3769164979457855,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.9057810306549072,0.3400039672851562,0.2394917160272598,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.926235556602478,0.3608960211277008,0.3439498245716095,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.7946281433105469,0.2273750156164169,1.0335677862167358,290.99853515625,291.1499938964844,287.11163330078125,286.1891174316406,290.99932861328125,296.89215087890625,290.99853515625,1.0,0.4853419661521911,1.0,1.0,0.4697235524654388,1.0,-2.6504948139190674,1.5974081754684448,1.0530866384506226,0.9124233722686768,0.0,0.0,0.0,92.83594512939452,112.0,2.7597992420196533,-0.0,1478.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8036972880363464,0.2350715100765228,0.2138743996620178,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.9587106704711914,0.3959132730960846,0.3769164979457855,296.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.9057810306549072,0.3400039672851562,0.2394917160272598,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99853515625,0.926235556602478,0.3608960211277008,0.3439498245716095,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.7946281433105469,0.2273750156164169,1.0335677862167358,290.99853515625,291.1499938964844,287.11163330078125,286.1891174316406,290.99932861328125,296.89215087890625,290.99853515625,1.0,0.4853419661521911,1.0,1.0,0.4697235524654388,1.0,-2.6504948139190674,1.5974081754684448,1.0530866384506226,0.9124233722686768,0.0,0.0,0.0,92.83594512939452,112.0,2.7597992420196533,-0.0,1478.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.786616325378418,0.2331274300813675,0.2123672366142273,296.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998779296875,0.9372286200523376,0.3934162855148315,0.3748167157173157,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.886781632900238,0.3376818299293518,0.23805932700634,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.9049836993217468,0.3584845960140228,0.3419285118579864,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7778865694999695,0.2255817502737045,1.0267093181610107,290.9998779296875,291.1499938964844,287.0766296386719,286.16583251953125,291.0009460449219,296.8905334472656,290.9998779296875,1.0,0.4869559407234192,1.0,1.0,0.4728319048881531,1.0,-2.6337709426879883,1.5810604095458984,1.0527104139328003,0.900371253490448,0.0,0.0,0.0,98.25176239013672,112.0,3.241511106491089,-0.0,1479.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.7698624730110168,0.231162816286087,0.2108708173036575,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.9150343537330629,0.390898048877716,0.3727278709411621,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.8682577610015869,0.3353408873081207,0.2366367131471634,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.8858434557914734,0.3560523092746734,0.3399184942245483,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.7616322040557861,0.2237686365842819,1.019909143447876,291.0011901855469,291.1499938964844,287.0419921875,286.14288330078125,291.0021667480469,296.8888244628906,291.00115966796875,1.0,0.489147275686264,1.0,1.0,0.4758520126342773,1.0,-2.617168426513672,1.5650737285614014,1.052094578742981,0.888648271560669,0.0,0.0,0.0,104.4645538330078,130.0,3.3589792251586914,-0.0,1485.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7400448322296143,0.2271742820739746,0.2078879475593567,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8778138756752014,0.3857975006103515,0.3685571253299713,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8353168964385986,0.3306028544902801,0.2338019758462906,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8511984348297119,0.3511250913143158,0.3359066545963287,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7328820824623108,0.2200831025838852,1.0063624382019043,291.0037841796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0050964355469,296.8851318359375,291.0037841796875,1.0,0.4947756826877594,1.0,1.0,0.4818922281265259,1.0,-2.5840718746185303,1.533522367477417,1.0505495071411133,0.8655926585197449,0.0,0.0,0.0,118.62723541259766,133.0,3.67028546333313,-0.0,1503.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7400448322296143,0.2271742820739746,0.2078879475593567,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8778138756752014,0.3857975006103515,0.3685571253299713,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8353168964385986,0.3306028544902801,0.2338019758462906,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8511984348297119,0.3511250913143158,0.3359066545963287,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.7328820824623108,0.2200831025838852,1.0063624382019043,291.0037841796875,291.1499938964844,286.9739990234375,286.0979919433594,291.0050964355469,296.8851318359375,291.0037841796875,1.0,0.4947756826877594,1.0,1.0,0.4818922281265259,1.0,-2.5840718746185303,1.533522367477417,1.0505495071411133,0.8655926585197449,0.0,0.0,0.0,118.62723541259766,133.0,3.67028546333313,-0.0,1503.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.7217273712158203,0.2231277823448181,0.2046870589256286,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8554307818412781,0.380625307559967,0.3641467988491058,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8151068091392517,0.3258056044578552,0.2307983189821243,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8304337859153748,0.3461279571056366,0.3316568732261657,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.7147257328033447,0.2163315862417221,0.9917044043540956,291.0071716308594,291.1499938964844,286.90802001953125,286.05487060546875,291.009033203125,296.8812255859375,291.0072326660156,1.0,0.4967958629131317,1.0,1.0,0.487932413816452,1.0,-2.5486056804656982,1.501062512397766,1.0475430488586426,0.8422528505325317,0.0,0.0,0.0,128.5087432861328,121.0,4.534182071685791,-0.0,1499.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.7217273712158203,0.2231277823448181,0.2046870589256286,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8554307818412781,0.380625307559967,0.3641467988491058,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8151068091392517,0.3258056044578552,0.2307983189821243,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.8304337859153748,0.3461279571056366,0.3316568732261657,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.7147257328033447,0.2163315862417221,0.9917044043540956,291.0071716308594,291.1499938964844,286.90802001953125,286.05487060546875,291.009033203125,296.8812255859375,291.0072326660156,1.0,0.4967958629131317,1.0,1.0,0.487932413816452,1.0,-2.5486056804656982,1.501062512397766,1.0475430488586426,0.8422528505325317,0.0,0.0,0.0,128.5087432861328,121.0,4.534182071685791,-0.0,1499.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.7146957516670227,0.2190691381692886,0.2011425048112869,296.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8481433391571045,0.3754125833511352,0.3593514859676361,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8078290224075317,0.3209846317768097,0.2275212407112121,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8234276175498962,0.3410924077033996,0.3270239233970642,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.7075056433677673,0.2125484347343444,0.9752536416053772,291.0104675292969,291.1499938964844,286.8445129394531,286.0137634277344,291.0120544433594,296.87750244140625,291.010498046875,1.0,0.4922452569007873,1.0,1.0,0.4936850368976593,1.0,-2.5093233585357666,1.467435598373413,1.041887640953064,0.8187093734741211,0.0,0.0,0.0,129.70547485351562,109.0,4.464093208312988,-0.0,1452.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.7146957516670227,0.2190691381692886,0.2011425048112869,296.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8481433391571045,0.3754125833511352,0.3593514859676361,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8078290224075317,0.3209846317768097,0.2275212407112121,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104675292969,0.8234276175498962,0.3410924077033996,0.3270239233970642,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01043701171875,0.7075056433677673,0.2125484347343444,0.9752536416053772,291.0104675292969,291.1499938964844,286.8445129394531,286.0137634277344,291.0120544433594,296.87750244140625,291.010498046875,1.0,0.4922452569007873,1.0,1.0,0.4936850368976593,1.0,-2.5093233585357666,1.467435598373413,1.041887640953064,0.8187093734741211,0.0,0.0,0.0,129.70547485351562,109.0,4.464093208312988,-0.0,1452.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7140305638313293,0.2150318920612335,0.1974138915538787,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01434326171875,0.8486331105232239,0.3701849281787872,0.3543287813663482,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.8080115914344788,0.3161676526069641,0.2240892499685287,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.823660671710968,0.3360447883605957,0.3221661746501922,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7069594860076904,0.2087650746107101,0.957785427570343,291.01434326171875,291.1499938964844,286.7838134765625,285.97509765625,291.01666259765625,296.8742370605469,291.014404296875,1.0,0.4840093553066253,1.0,1.0,0.4994376897811889,1.0,-2.467867612838745,1.433051824569702,1.034815788269043,0.7949164509773254,0.0,0.0,0.0,125.59220123291016,97.0,5.327126979827881,-0.0,1382.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
