time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7140305638313293,0.2150318920612335,0.1974138915538787,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01434326171875,0.8486331105232239,0.3701849281787872,0.3543287813663482,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.8080115914344788,0.3161676526069641,0.2240892499685287,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.823660671710968,0.3360447883605957,0.3221661746501922,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7069594860076904,0.2087650746107101,0.957785427570343,291.01434326171875,291.1499938964844,286.7838134765625,285.97509765625,291.01666259765625,296.8742370605469,291.014404296875,1.0,0.4840093553066253,1.0,1.0,0.4994376897811889,1.0,-2.467867612838745,1.433051824569702,1.034815788269043,0.7949164509773254,0.0,0.0,0.0,125.59220123291016,97.0,5.327126979827881,-0.0,1382.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.7153224349021912,0.2130239605903625,0.1955124735832214,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.85080486536026,0.3675689995288849,0.3517658710479736,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.8099873661994934,0.3137638568878174,0.2223400324583053,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.8255774974822998,0.3335199356079101,0.3196867406368255,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.7084019780158997,0.2068772315979004,0.9488335251808168,291.01678466796875,291.1499938964844,286.75469970703125,285.956787109375,291.0196838378906,296.872802734375,291.01690673828125,1.0,0.4789591133594513,1.0,1.0,0.5023139715194702,1.0,-2.4466707706451416,1.4157675504684448,1.0309033393859863,0.7830353379249573,0.0,0.0,0.0,122.30075073242188,97.0,6.123806476593018,-0.0,1342.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.7174554467201233,0.2110229432582855,0.1935961842536926,296.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.8540328145027161,0.3649521470069885,0.3491796255111694,296.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.019287109375,0.812924861907959,0.3113635182380676,0.2205766439437866,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.019287109375,0.828457772731781,0.3309948742389679,0.3171846568584442,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.7107272148132324,0.2049925923347473,0.9397891759872437,291.019287109375,291.1499938964844,286.7264099121094,285.939208984375,291.0220031738281,296.8714599609375,291.0193786621094,1.0,0.4734579920768738,1.0,1.0,0.5050051212310791,1.0,-2.4252734184265137,1.3987997770309448,1.0264736413955688,0.7715132832527161,0.0,0.0,0.0,118.44341278076172,85.0,6.375756740570068,-0.0,1300.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.7238509058952332,0.2070359587669372,0.1897337138652801,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8634130954742432,0.3597112894058227,0.3439540266990661,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8212299346923828,0.306568294763565,0.217019647359848,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8368278741836548,0.3259400427341461,0.3121296167373657,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.7174765467643738,0.2012299299240112,0.9215095043182372,291.0244140625,291.1499938964844,286.67266845703125,285.9064025878906,291.0280456542969,296.8691711425781,291.0245361328125,1.0,0.4614294469356537,1.0,1.0,0.5103873610496521,1.0,-2.382053136825561,1.3649821281433103,1.017071008682251,0.7486721277236938,0.0,0.0,0.0,109.53925323486328,73.0,7.200464725494385,-0.0,1212.6517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243225097656,0.7238509058952332,0.2070359587669372,0.1897337138652801,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8634130954742432,0.3597112894058227,0.3439540266990661,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8212299346923828,0.306568294763565,0.217019647359848,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.8368278741836548,0.3259400427341461,0.3121296167373657,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.7174765467643738,0.2012299299240112,0.9215095043182372,291.0244140625,291.1499938964844,286.67266845703125,285.9064025878906,291.0280456542969,296.8691711425781,291.0245361328125,1.0,0.4614294469356537,1.0,1.0,0.5103873610496521,1.0,-2.382053136825561,1.3649821281433103,1.017071008682251,0.7486721277236938,0.0,0.0,0.0,109.53925323486328,73.0,7.200464725494385,-0.0,1212.6517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7329262495040894,0.2030676007270813,0.1858496069908142,296.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.87672358751297,0.35446298122406,0.3386799395084381,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.832650363445282,0.3017815351486206,0.2134380936622619,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8487305045127869,0.320880651473999,0.307028979063034,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7267139554023743,0.1974754929542541,0.9030748605728148,291.0312805175781,291.1499938964844,286.6229858398437,285.8771057128906,291.0364990234375,296.8672180175781,291.0315246582031,1.0,0.4484090209007263,1.0,1.0,0.5157696008682251,1.0,-2.338479518890381,1.3313825130462646,1.0070970058441162,0.7261056303977966,0.0,0.0,0.0,99.63690185546876,61.0,9.252917289733888,-0.0,1123.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7329262495040894,0.2030676007270813,0.1858496069908142,296.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.87672358751297,0.35446298122406,0.3386799395084381,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.832650363445282,0.3017815351486206,0.2134380936622619,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8487305045127869,0.320880651473999,0.307028979063034,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7267139554023743,0.1974754929542541,0.9030748605728148,291.0312805175781,291.1499938964844,286.6229858398437,285.8771057128906,291.0364990234375,296.8672180175781,291.0315246582031,1.0,0.4484090209007263,1.0,1.0,0.5157696008682251,1.0,-2.338479518890381,1.3313825130462646,1.0070970058441162,0.7261056303977966,0.0,0.0,0.0,99.63690185546876,61.0,9.252917289733888,-0.0,1123.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382995605469,0.7452637553215027,0.1991151869297027,0.1819582432508468,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.894561231136322,0.3492070734500885,0.3333752751350403,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.847956120967865,0.2970021963119507,0.2098446637392044,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8649504780769348,0.3158164024353027,0.3019003272056579,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03826904296875,0.7389418482780457,0.1937274187803268,0.8845592737197876,291.0384216308594,291.1499938964844,286.5777893066406,285.85162353515625,291.043701171875,296.8655700683594,291.03863525390625,1.0,0.4346579611301422,1.0,1.0,0.5206009149551392,1.0,-2.2947168350219727,1.2989684343338013,0.9957485198974608,0.7047351598739624,0.0,0.0,0.0,89.1557846069336,49.0,9.678488731384276,-0.0,1035.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382995605469,0.7452637553215027,0.1991151869297027,0.1819582432508468,296.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.894561231136322,0.3492070734500885,0.3333752751350403,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.847956120967865,0.2970021963119507,0.2098446637392044,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.8649504780769348,0.3158164024353027,0.3019003272056579,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03826904296875,0.7389418482780457,0.1937274187803268,0.8845592737197876,291.0384216308594,291.1499938964844,286.5777893066406,285.85162353515625,291.043701171875,296.8655700683594,291.03863525390625,1.0,0.4346579611301422,1.0,1.0,0.5206009149551392,1.0,-2.2947168350219727,1.2989684343338013,0.9957485198974608,0.7047351598739624,0.0,0.0,0.0,89.1557846069336,49.0,9.678488731384276,-0.0,1035.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.7622848749160767,0.1951723396778106,0.1780628710985183,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.9191635847091676,0.3439382016658783,0.3280445039272308,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.8688310384750366,0.2922245264053345,0.2062423229217529,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.8869426846504211,0.3107421398162842,0.2967484593391418,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.7556253671646118,0.1899802684783935,0.8659857511520386,291.046630859375,291.1499938964844,286.5375061035156,285.8303527832031,291.0534973144531,296.8641662597656,291.0469970703125,1.0,0.4203240275382995,1.0,1.0,0.525432288646698,1.0,-2.2508115768432617,1.2668553590774536,0.9839563369750975,0.6836636662483215,0.0,0.0,0.0,78.3549575805664,37.0,11.35916519165039,-0.0,948.2551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.7622848749160767,0.1951723396778106,0.1780628710985183,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.9191635847091676,0.3439382016658783,0.3280445039272308,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.8688310384750366,0.2922245264053345,0.2062423229217529,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.8869426846504211,0.3107421398162842,0.2967484593391418,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.7556253671646118,0.1899802684783935,0.8659857511520386,291.046630859375,291.1499938964844,286.5375061035156,285.8303527832031,291.0534973144531,296.8641662597656,291.0469970703125,1.0,0.4203240275382995,1.0,1.0,0.525432288646698,1.0,-2.2508115768432617,1.2668553590774536,0.9839563369750975,0.6836636662483215,0.0,0.0,0.0,78.3549575805664,37.0,11.35916519165039,-0.0,948.2551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7732750773429871,0.193205714225769,0.176115944981575,296.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.9355974793434144,0.3413008749485016,0.3253723680973053,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.8821601271629333,0.2898379862308502,0.2044398486614227,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.9007644057273864,0.3082029521465301,0.2941666841506958,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7664095163345337,0.1881075352430343,0.8566861152648926,291.05157470703125,291.1499938964844,286.5193176269531,285.8213806152344,291.0594787597656,296.863525390625,291.052001953125,1.0,0.4129664599895477,1.0,1.0,0.527847945690155,1.0,-2.228828191757202,1.2509121894836426,0.9779161214828492,0.6732335686683655,0.0,0.0,0.0,72.88504028320312,37.0,12.664422988891602,-0.0,905.7222900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.786450982093811,0.191242441534996,0.1741707473993301,296.7494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.954208493232727,0.3386620581150055,0.3226974308490753,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.8979795575141907,0.287453144788742,0.2026375979185104,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.9179860949516296,0.3056628406047821,0.2915825843811035,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.7793986201286316,0.1862354427576065,0.8473830223083496,291.0565185546875,291.1499938964844,286.50250244140625,285.8135986328125,291.063720703125,296.8629455566406,291.05682373046875,1.0,0.4054926931858063,1.0,1.0,0.5298693180084229,1.0,-2.2068374156951904,1.2356220483779907,0.9712153673171996,0.6634464859962463,0.0,0.0,0.0,67.38819885253906,25.0,12.786863327026367,-0.0,863.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.8208296895027161,0.1873194873332977,0.170282632112503,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9944104552268982,0.3333726227283478,0.3173353672027588,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.943788468837738,0.2826811075210571,0.199030801653862,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.9647056460380554,0.3005727529525757,0.2864039838314056,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.8141038417816162,0.1824880391359329,0.8287558555603027,291.065673828125,291.1499938964844,286.47320556640625,285.8017578125,291.073974609375,296.8618469238281,291.06610107421875,1.0,0.3901982605457306,1.0,1.0,0.5339120030403137,1.0,-2.162804365158081,1.20529305934906,0.9575113654136658,0.6441031098365784,0.0,0.0,0.0,56.34408187866211,28.0,13.212712287902832,-0.0,782.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.8208296895027161,0.1873194873332977,0.170282632112503,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9944104552268982,0.3333726227283478,0.3173353672027588,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.943788468837738,0.2826811075210571,0.199030801653862,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.9647056460380554,0.3005727529525757,0.2864039838314056,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.8141038417816162,0.1824880391359329,0.8287558555603027,291.065673828125,291.1499938964844,286.47320556640625,285.8017578125,291.073974609375,296.8618469238281,291.06610107421875,1.0,0.3901982605457306,1.0,1.0,0.5339120030403137,1.0,-2.162804365158081,1.20529305934906,0.9575113654136658,0.6441031098365784,0.0,0.0,0.0,56.34408187866211,28.0,13.212712287902832,-0.0,782.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.8331024050712585,0.0,0.1666177064180374,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.9990000128746032,0.0,0.3029710650444031,296.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.9617748260498048,0.0,0.1955938935279846,296.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.9807487726211548,0.0,0.2814467549324035,296.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.826487123966217,0.0,0.8112146258354187,291.0770874023437,294.1499938964844,286.45001220703125,285.7951965332031,291.08721923828125,296.86065673828125,291.0776062011719,0.0,0.0,1.0,1.0,0.5379547476768494,1.0,-2.110013246536255,1.1704378128051758,0.939575493335724,0.6224129796028137,0.0,0.0,0.0,51.35906600952149,60.0,15.45020866394043,-0.0,718.1406860351562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.8331024050712585,0.0,0.1666177064180374,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.9990000128746032,0.0,0.3029710650444031,296.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.9617748260498048,0.0,0.1955938935279846,296.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.9807487726211548,0.0,0.2814467549324035,296.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.826487123966217,0.0,0.8112146258354187,291.0770874023437,294.1499938964844,286.45001220703125,285.7951965332031,291.08721923828125,296.86065673828125,291.0776062011719,0.0,0.0,1.0,1.0,0.5379547476768494,1.0,-2.110013246536255,1.1704378128051758,0.939575493335724,0.6224129796028137,0.0,0.0,0.0,51.35906600952149,60.0,15.45020866394043,-0.0,718.1406860351562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000698774063494,297.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0012362726265564,297.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0007844306528568,296.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0011227680370211,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0034139200579375,291.1524353027344,294.1499938964844,286.4302978515625,285.7915344238281,290.01824951171875,294.0059814453125,291.1099548339844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7227728366851807,1.0,-0.0089879659935832,0.0128407757729291,-0.0038528102450072,-0.0234426073729991,0.0,0.0,0.0,-0.0488331578671932,60.0,-31.47965240478516,-0.0,-5.1706715566979256e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.000698774063494,297.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0012362726265564,297.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0007844306528568,296.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0011227680370211,297.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0034139200579375,291.1524353027344,294.1499938964844,286.4302978515625,285.7915344238281,290.01824951171875,294.0059814453125,291.1099548339844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7227728366851807,1.0,-0.0089879659935832,0.0128407757729291,-0.0038528102450072,-0.0234426073729991,0.0,0.0,0.0,-0.0488331578671932,60.0,-31.47965240478516,-0.0,-5.1706715566979256e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001175104698631,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001384667266393,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.848527406575158e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001351271494058,297.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0005847359425388,291.15301513671875,294.1499938964844,286.420654296875,285.7898254394531,289.9173583984375,292.1542663574219,291.1019287109375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8151819109916687,1.0,-0.0012892461381852,0.0055811004713177,-0.0042918543331325,-0.0285096447914838,0.0,0.0,0.0,-0.0106518771499395,60.0,-19.34457015991211,-0.0,-1.1334487481917677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001009055413305,297.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001070685975719,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.887214451329783e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001068847923306,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0005039201350882,291.1531982421875,294.1499938964844,286.4111328125,285.78814697265625,289.8823547363281,290.6874694824219,291.0988464355469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.907590925693512,1.0,-0.0010768210049718,0.0014188354834914,-0.0003420145076233,-0.0328505598008632,0.0,0.0,0.0,-0.0110520683228969,60.0,-9.39626693725586,-0.0,-7.913062205489042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001000391130219,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001053676387527,297.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.781859312672168e-05,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001053627129294,297.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004997128271497,291.15338134765625,294.1499938964844,286.4017639160156,285.7865600585937,289.8493347167969,289.5857238769531,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660925181582,6.42714823584356e-08,0.0010660282569006,-0.034548319876194,0.0,0.0,0.0,-0.0115341180935502,60.0,-5.621779441833496,-0.0,-7.749056152306366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001001103009912,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001054215754265,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.786383503116667e-05,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001054214153555,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0005000716191716,291.1535339355469,294.1499938964844,286.3924865722656,285.7850036621094,289.81658935546875,288.7576904296875,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667958995327,1.3674227083981805e-08,0.0010667821625247,-0.0348620228469371,0.0,0.0,0.0,-0.0115917213261127,60.0,-4.232982635498047,-0.0,-7.759302889098765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001003222496365,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001056443652487,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,7.802848995197564e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001056442997651,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0005011304747313,291.1538391113281,294.1499938964844,286.3743591308594,285.78204345703125,289.7516784667969,287.67242431640625,291.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690515628084,1.3938704412908013e-08,0.0010690377093851,-0.0355539061129093,0.0,0.0,0.0,-0.0117228189483284,60.0,-3.558899641036988,-0.0,-7.792152700858423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001003222496365,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001056443652487,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,7.802848995197564e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001056442997651,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0005011304747313,291.1538391113281,294.1499938964844,286.3743591308594,285.78204345703125,289.7516784667969,287.67242431640625,291.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690515628084,1.3938704412908013e-08,0.0010690377093851,-0.0355539061129093,0.0,0.0,0.0,-0.0117228189483284,60.0,-3.558899641036988,-0.0,-7.792152700858423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0001004517762339,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001057807603501,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.812923286110163e-05,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001057806875905,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0005017774528823,291.15399169921875,294.1499938964844,286.3643798828125,285.7804260253906,289.7156677246094,287.2896423339844,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704308515414,1.4099993173033454e-08,0.0010704166488721,-0.0359757579863071,0.0,0.0,0.0,-0.0118027757853269,60.0,-3.499453067779541,-0.0,-7.812271718421472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0001005583762889,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001058930138242,297.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.821214239811525e-05,297.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001058929483406,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0005023099365644,291.15411376953125,294.1499938964844,286.35662841796875,285.7791748046875,289.6875305175781,287.0653686523437,291.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715660173445,1.4232741207820254e-08,0.00107155169826,-0.0363229513168334,0.0,0.0,0.0,-0.0118685849010944,60.0,-3.4890050888061523,-0.0,-7.828850101532225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001008147592074,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001061629955074,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.841155456844717e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001061629300238,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0005035906215198,291.15435791015625,294.1499938964844,286.3393249511719,285.7763977050781,289.62408447265625,286.7257080078125,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296189472,1.4552021809777216e-08,0.0010742816375568,-0.0371579490602016,0.0,0.0,0.0,-0.0120268650352954,60.0,-3.497996091842652,-0.0,-7.868796103593922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001008147592074,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001061629955074,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.841155456844717e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001061629300238,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0005035906215198,291.15435791015625,294.1499938964844,286.3393249511719,285.7763977050781,289.62408447265625,286.7257080078125,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296189472,1.4552021809777216e-08,0.0010742816375568,-0.0371579490602016,0.0,0.0,0.0,-0.0120268650352954,60.0,-3.497996091842652,-0.0,-7.868796103593922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001010876803775,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001064503885572,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.862382335588336e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001064503230736,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000504953903146,291.1545715332031,294.1499938964844,286.3223876953125,285.77362060546875,289.5613708496094,286.5353698730469,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772027308121,1.4891913480141742e-08,0.0010771878296509,-0.0380467623472213,0.0,0.0,0.0,-0.0121953627094626,60.0,-3.5173888206481934,-0.0,-7.911432220453207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001010876803775,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001064503885572,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.862382335588336e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001064503230736,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000504953903146,291.1545715332031,294.1499938964844,286.3223876953125,285.77362060546875,289.5613708496094,286.5353698730469,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772027308121,1.4891913480141742e-08,0.0010771878296509,-0.0380467623472213,0.0,0.0,0.0,-0.0121953627094626,60.0,-3.5173888206481934,-0.0,-7.911432220453207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001012290886137,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001065992983058,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.873380673117936e-05,297.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001065992400981,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0005056603113189,291.1546936035156,294.1499938964844,286.3140563964844,285.772216796875,289.5302734375,286.4738464355469,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787086794152,1.5068030378984076e-08,0.0010786936618387,-0.0385072752833366,0.0,0.0,0.0,-0.0122826704755425,60.0,-3.527696371078491,-0.0,-7.93356988992855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001013731089187,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001067509583663,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.884582009864971e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001067508928827,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0005063796998001,291.15478515625,294.1499938964844,286.3058166503906,285.7707824707031,289.4993591308594,286.42694091796875,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802425676956,1.5247394458128838e-08,0.0010802273172885,-0.03897625207901,0.0,0.0,0.0,-0.0123715884983539,60.0,-3.5381033420562744,-0.0,-7.956147385357326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001016667592921,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001070601865649,297.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.907421240815893e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001070601210813,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0005078465328551,291.15496826171875,294.1499938964844,286.2894897460937,285.7678527832031,289.43804931640625,286.36212158203125,291.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833699489012,1.5613125015079277e-08,0.0010833543492481,-0.0399324372410774,0.0,0.0,0.0,-0.0125528955832123,60.0,-3.559020519256592,-0.0,-8.002282214647496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001016667592921,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001070601865649,297.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.907421240815893e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001070601210813,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0005078465328551,291.15496826171875,294.1499938964844,286.2894897460937,285.7678527832031,289.43804931640625,286.36212158203125,291.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833699489012,1.5613125015079277e-08,0.0010833543492481,-0.0399324372410774,0.0,0.0,0.0,-0.0125528955832123,60.0,-3.559020519256592,-0.0,-8.002282214647496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001019641204038,297.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001073733219527,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.930549327284098e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001073732564691,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.000509331934154,291.15509033203125,294.1499938964844,286.2734680175781,285.7647705078125,289.37744140625,286.3208312988281,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865370277315,1.5983481205239514e-08,0.0010865209624171,-0.0409006029367446,0.0,0.0,0.0,-0.012736496515572,60.0,-3.579927921295166,-0.0,-8.049136823728986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001019641204038,297.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001073733219527,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.930549327284098e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001073732564691,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.000509331934154,291.15509033203125,294.1499938964844,286.2734680175781,285.7647705078125,289.37744140625,286.3208312988281,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865370277315,1.5983481205239514e-08,0.0010865209624171,-0.0409006029367446,0.0,0.0,0.0,-0.012736496515572,60.0,-3.579927921295166,-0.0,-8.049136823728986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001022605792968,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001076855041901,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.953607564559206e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001076854387065,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0005108127952553,291.1552124023437,294.1499938964844,286.25762939453125,285.7614440917969,289.3175048828125,286.2919006347656,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896944440901,1.6352716514234092e-08,0.0010896780295297,-0.0418657287955284,0.0,0.0,0.0,-0.0129195405170321,60.0,-3.600695371627808,-0.0,-8.095985748468595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001022605792968,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001076855041901,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.953607564559206e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001076854387065,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0005108127952553,291.1552124023437,294.1499938964844,286.25762939453125,285.7614440917969,289.3175048828125,286.2919006347656,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896944440901,1.6352716514234092e-08,0.0010896780295297,-0.0418657287955284,0.0,0.0,0.0,-0.0129195405170321,60.0,-3.600695371627808,-0.0,-8.095985748468595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
