time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906580,297.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001025515375658,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001079918947652,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.97623724793084e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001079918292816,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0005122661823406,291.1553039550781,294.1499938964844,286.24200439453125,285.75787353515625,289.2582397460937,286.2694091796875,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927931871265,1.67150915331149e-08,0.0010927765397354,-0.0428128093481063,0.0,0.0,0.0,-0.0130991842597723,60.0,-3.621199369430542,-0.0,-8.142096419305744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001025515375658,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001079918947652,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.97623724793084e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001079918292816,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0005122661823406,291.1553039550781,294.1499938964844,286.24200439453125,285.75787353515625,289.2582397460937,286.2694091796875,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927931871265,1.67150915331149e-08,0.0010927765397354,-0.0428128093481063,0.0,0.0,0.0,-0.0130991842597723,60.0,-3.621199369430542,-0.0,-8.142096419305744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001026935424306,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001081414302461,297.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.98728215158917e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001081413720385,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0005129755591042,291.15533447265625,294.1499938964844,286.2342529296875,285.7559814453125,289.2288818359375,286.2595520019531,291.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943056549876,1.6891958054543466e-08,0.001094288774766,-0.0432750172913074,0.0,0.0,0.0,-0.0131868636235594,60.0,-3.631313562393189,-0.0,-8.16464904573877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001028325277729,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001082877861335,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.998092041816562e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001082877279259,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0005136698018759,291.1553649902344,294.1499938964844,286.2265014648437,285.75396728515625,289.1996765136719,286.2502746582031,291.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957858758047,1.7065055146758823e-08,0.0010957687627524,-0.0437273457646369,0.0,0.0,0.0,-0.0132726756855845,60.0,-3.641315221786499,-0.0,-8.186751188077326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.000103099446278,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001085688636521,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,8.018852531677112e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001085688054445,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0005150031065568,291.1554260253906,294.1499938964844,286.21112060546875,285.74969482421875,289.14178466796875,286.2328491210937,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098628505133,1.7397482565684186e-08,0.0010986111592501,-0.0445959530770778,0.0,0.0,0.0,-0.0134374722838401,60.0,-3.6609256267547607,-0.0,-8.229282144611717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.000103099446278,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001085688636521,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,8.018852531677112e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001085688054445,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0005150031065568,291.1554260253906,294.1499938964844,286.21112060546875,285.74969482421875,289.14178466796875,286.2328491210937,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098628505133,1.7397482565684186e-08,0.0010986111592501,-0.0445959530770778,0.0,0.0,0.0,-0.0134374722838401,60.0,-3.6609256267547607,-0.0,-8.229282144611717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001032611835398,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.000108739179268,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,8.031431934796274e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001087391210603,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0005158110288903,291.1554260253906,294.1499938964844,286.2013244628906,285.7467041015625,289.1051025390625,286.2221984863281,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003509862348,1.7598910773131138e-08,0.0011003334075212,-0.0451222285628318,0.0,0.0,0.0,-0.013537329621613,60.0,-3.673159122467041,-0.0,-8.255106109800182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0001033486623782,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001088313001673,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,8.038235682761297e-05,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001088312346837,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0005162479938007,291.1554260253906,294.1499938964844,286.1958312988281,285.7449645996094,289.0845947265625,286.2163391113281,291.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012826580554,1.7707852961734716e-08,0.0011012648465111,-0.0454068407416343,0.0,0.0,0.0,-0.0135913351550698,60.0,-3.679920673370361,-0.0,-8.26908959083994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001035772147588,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001090719670173,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,8.056011574808508e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001090719088097,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0005173896788619,291.1554260253906,294.1499938964844,286.1805725097656,285.73974609375,289.028076171875,286.2002868652344,291.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037165531888,1.79924732890413e-08,0.0011036985088139,-0.0461503788828849,0.0,0.0,0.0,-0.0137324333190917,60.0,-3.698212385177612,-0.0,-8.305679699560643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001035772147588,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001090719670173,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,8.056011574808508e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001090719088097,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0005173896788619,291.1554260253906,294.1499938964844,286.1805725097656,285.73974609375,289.028076171875,286.2002868652344,291.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037165531888,1.79924732890413e-08,0.0011036985088139,-0.0461503788828849,0.0,0.0,0.0,-0.0137324333190917,60.0,-3.698212385177612,-0.0,-8.305679699560643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001037829060805,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001092885722755,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,8.072009950410575e-05,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001092885140678,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0005184171022847,291.1553649902344,294.1499938964844,286.1653137207031,285.7339782714844,288.9722595214844,286.1845092773437,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059067910537,1.824860795807126e-08,0.0011058885138481,-0.0468194335699081,0.0,0.0,0.0,-0.0138594098389148,60.0,-3.715733528137207,-0.0,-8.33867588312387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001037829060805,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001092885722755,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,8.072009950410575e-05,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001092885140678,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0005184171022847,291.1553649902344,294.1499938964844,286.1653137207031,285.7339782714844,288.9722595214844,286.1845092773437,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059067910537,1.824860795807126e-08,0.0011058885138481,-0.0468194335699081,0.0,0.0,0.0,-0.0138594098389148,60.0,-3.715733528137207,-0.0,-8.33867588312387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000103876722278,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.000109387365228,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,8.079307008301839e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001093873070203,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0005188857321627,291.15533447265625,294.1499938964844,286.1576538085937,285.7308654785156,288.9446105957031,286.1766662597656,291.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069057509303,1.836542651290074e-08,0.0011068873573094,-0.0471245534718036,0.0,0.0,0.0,-0.0139173213392496,60.0,-3.7241907119750977,-0.0,-8.353746494549341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001039644048432,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001094796971301,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,8.086126763373613e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001094796389224,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0005193237448111,291.1553039550781,294.1499938964844,286.1499938964844,285.72760009765625,288.9171142578125,286.1688537597656,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107839285396,1.84745978515366e-08,0.0011078208917751,-0.0474096946418285,0.0,0.0,0.0,-0.0139714423567056,60.0,-3.732443332672119,-0.0,-8.367842951884087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001041334398905,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001096576961572,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,8.099273691186681e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001096576452255,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0005201681051403,291.1552124023437,294.1499938964844,286.1346130371094,285.7205505371094,288.8626708984375,286.1532592773437,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096390662714,1.868506238622558e-08,0.0011096203234046,-0.0479593612253665,0.0,0.0,0.0,-0.0140757774934172,60.0,-3.748490571975708,-0.0,-8.395052475407283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001041334398905,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001096576961572,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,8.099273691186681e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001096576452255,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0005201681051403,291.1552124023437,294.1499938964844,286.1346130371094,285.7205505371094,288.8626708984375,286.1532592773437,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096390662714,1.868506238622558e-08,0.0011096203234046,-0.0479593612253665,0.0,0.0,0.0,-0.0140757774934172,60.0,-3.748490571975708,-0.0,-8.395052475407283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001042986041284,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001098316279239,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,8.112120121950284e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001098315697163,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0005209931405261,291.15509033203125,294.1499938964844,286.119140625,285.7127990722656,288.8089294433594,286.1376342773437,291.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113975197076,1.889070411209559e-08,0.0011113786604255,-0.0484963916242122,0.0,0.0,0.0,-0.0141777228564023,60.0,-3.7644174098968506,-0.0,-8.42168077497263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001042986041284,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001098316279239,297.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,8.112120121950284e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001098315697163,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0005209931405261,291.15509033203125,294.1499938964844,286.119140625,285.7127990722656,288.8089294433594,286.1376342773437,291.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113975197076,1.889070411209559e-08,0.0011113786604255,-0.0484963916242122,0.0,0.0,0.0,-0.0141777228564023,60.0,-3.7644174098968506,-0.0,-8.42168077497263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001044383025146,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.000109978725959,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,8.122985309455544e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001099786750273,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0005216909921728,291.15496826171875,294.1499938964844,286.1034851074219,285.7042541503906,288.7558288574219,286.1219177246094,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128846090286,1.90646058939592e-08,0.0011128656333312,-0.0489505007863044,0.0,0.0,0.0,-0.0142639325931668,60.0,-3.779906272888184,-0.0,-8.444231980320185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001044383025146,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.000109978725959,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,8.122985309455544e-05,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001099786750273,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0005216909921728,291.15496826171875,294.1499938964844,286.1034851074219,285.7042541503906,288.7558288574219,286.1219177246094,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128846090286,1.90646058939592e-08,0.0011128656333312,-0.0489505007863044,0.0,0.0,0.0,-0.0142639325931668,60.0,-3.779906272888184,-0.0,-8.444231980320185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001045417593559,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001100876688724,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,8.131031790981069e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001100876179407,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0005222077597863,291.15478515625,294.1499938964844,286.0876770019531,285.69488525390625,288.7033996582031,286.1061096191406,291.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139856651425,1.9193352684965248e-08,0.0011139664566144,-0.0492866784334182,0.0,0.0,0.0,-0.0143277579918503,60.0,-3.7944223880767822,-0.0,-8.460946787636203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001045417593559,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001100876688724,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,8.131031790981069e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001100876179407,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0005222077597863,291.15478515625,294.1499938964844,286.0876770019531,285.69488525390625,288.7033996582031,286.1061096191406,291.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139856651425,1.9193352684965248e-08,0.0011139664566144,-0.0492866784334182,0.0,0.0,0.0,-0.0143277579918503,60.0,-3.7944223880767822,-0.0,-8.460946787636203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001045794779201,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.000110127388325,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,8.133965457091108e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001101273373933,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0005223961779847,291.1546936035156,294.1499938964844,286.0796813964844,285.6898803710937,288.6774597167969,286.09814453125,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143869487568,1.9240269821807487e-08,0.0011143676238134,-0.0494091808795928,0.0,0.0,0.0,-0.0143510168418288,60.0,-3.8012428283691406,-0.0,-8.467042533766289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001046086545102,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001101581074181,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,8.13623410067521e-05,297.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001101580564863,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0005225419299677,291.15460205078125,294.1499938964844,286.0716247558594,285.68463134765625,288.65167236328125,286.0901794433594,291.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146970791742,1.927653769939752e-08,0.0011146777542307,-0.0495038777589798,0.0,0.0,0.0,-0.0143689960241317,60.0,-3.807776927947998,-0.0,-8.471755563732587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.000104645594547,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001101970119634,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,8.139108103932813e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001101969610317,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0005227264482527,291.15435791015625,294.1499938964844,286.0553283691406,285.6734619140625,288.6006164550781,286.07403564453125,291.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150893988087,1.932240323299084e-08,0.0011150700738653,-0.0496236309409141,0.0,0.0,0.0,-0.014391734264791,60.0,-3.8201091289520255,-0.0,-8.47771772782835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.000104645594547,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001101970119634,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,8.139108103932813e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001101969610317,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0005227264482527,291.15435791015625,294.1499938964844,286.0553283691406,285.6734619140625,288.6006164550781,286.07403564453125,291.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150893988087,1.932240323299084e-08,0.0011150700738653,-0.0496236309409141,0.0,0.0,0.0,-0.014391734264791,60.0,-3.8201091289520255,-0.0,-8.47771772782835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.000104658989585,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001102111200452,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,8.140150021063164e-05,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001102110691135,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0005227933870628,291.1541748046875,294.1499938964844,286.0434265136719,285.664794921875,288.56427001953125,286.06231689453125,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152310762554,1.933897308958876e-08,0.001115211751312,-0.0496668927371501,0.0,0.0,0.0,-0.0143999485298991,60.0,-3.828512668609619,-0.0,-8.479872803945909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001046622273861,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001102145251934,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,8.140401041600853e-05,297.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001102144742617,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0005228095105849,291.15411376953125,294.1499938964844,286.0387268066406,285.6612548828125,288.5502319335937,286.0577087402344,291.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152651859447,1.9342957457979537e-08,0.0011152458610013,-0.0496772974729537,0.0,0.0,0.0,-0.0144019238650798,60.0,-3.8317172527313232,-0.0,-8.480390789600278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001046674515237,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001102200258173,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,8.140807767631486e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001102199748856,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005228356458246,291.1538391113281,294.1499938964844,286.02178955078125,285.64801025390625,288.50048828125,286.0411071777344,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153194354847,1.9349300828253035e-08,0.0011153001105412,-0.0496938601136207,0.0,0.0,0.0,-0.0144050680100917,60.0,-3.842958927154541,-0.0,-8.481215729716497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001046674515237,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001102200258173,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,8.140807767631486e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001102199748856,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005228356458246,291.1538391113281,294.1499938964844,286.02178955078125,285.64801025390625,288.50048828125,286.0411071777344,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153194354847,1.9349300828253035e-08,0.0011153001105412,-0.0496938601136207,0.0,0.0,0.0,-0.0144050680100917,60.0,-3.842958927154541,-0.0,-8.481215729716497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001046679681167,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001102205642382,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,8.140847785398364e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001102205133065,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0005228382069617,291.1535339355469,294.1499938964844,286.0044860839844,285.6336669921875,288.451416015625,286.024169921875,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153235100209,1.9349775115529155e-08,0.0011153041850775,-0.0496950969099998,0.0,0.0,0.0,-0.0144053036347031,60.0,-3.8541510105133057,-0.0,-8.481277546934508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001046679681167,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001102205642382,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,8.140847785398364e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001102205133065,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0005228382069617,291.1535339355469,294.1499938964844,286.0044860839844,285.6336669921875,288.451416015625,286.024169921875,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153235100209,1.9349775115529155e-08,0.0011153041850775,-0.0496950969099998,0.0,0.0,0.0,-0.0144053036347031,60.0,-3.8541510105133057,-0.0,-8.481277546934508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001046677061822,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001102202877518,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,8.140826685121283e-05,297.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001102202368201,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0005228368681855,291.15338134765625,294.1499938964844,285.9956970214844,285.6260681152344,288.4270935058594,286.0155944824219,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153199011459,1.9349361224385572e-08,0.0011153005762025,-0.0496940165758132,0.0,0.0,0.0,-0.0144050987437367,60.0,-3.8598015308380127,-0.0,-8.481223545686589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001046675170073,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.000110220084025,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,8.140812133206055e-05,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001102200330933,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0005228359368629,291.1532287597656,294.1499938964844,285.9867858886719,285.6181640625,288.4029541015625,286.00689697265625,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153172235935,1.9349045032868162e-08,0.0011152978986501,-0.0496931932866573,0.0,0.0,0.0,-0.0144049422815442,60.0,-3.8655171394348153,-0.0,-8.481182334207915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001046677716658,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001102203532354,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,8.140832505887374e-05,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001102203023037,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0005228372174315,291.1528625488281,294.1499938964844,285.9686279296875,285.6014099121094,288.3550720214844,285.9892272949219,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153186205774,1.9349203128626872e-08,0.001115299295634,-0.0496936030685901,0.0,0.0,0.0,-0.0144050195813179,60.0,-3.8771893978118896,-0.0,-8.481202939947252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001046677716658,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001102203532354,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,8.140832505887374e-05,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001102203023037,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0005228372174315,291.1528625488281,294.1499938964844,285.9686279296875,285.6014099121094,288.3550720214844,285.9892272949219,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153186205774,1.9349203128626872e-08,0.001115299295634,-0.0496936030685901,0.0,0.0,0.0,-0.0144050195813179,60.0,-3.8771893978118896,-0.0,-8.481202939947252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001046683610184,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001102209789678,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,8.140878344420344e-05,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001102209280361,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0005228401860222,291.1524963378906,294.1499938964844,285.95001220703125,285.5834045410156,288.30780029296875,285.9711303710937,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153235100209,1.934978044459968e-08,0.0011153041850775,-0.049695111811161,0.0,0.0,0.0,-0.0144053064286708,60.0,-3.889224529266357,-0.0,-8.481278257477244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001046683610184,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001102209789678,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,8.140878344420344e-05,297.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001102209280361,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0005228401860222,291.1524963378906,294.1499938964844,285.95001220703125,285.5834045410156,288.30780029296875,285.9711303710937,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153235100209,1.934978044459968e-08,0.0011153041850775,-0.049695111811161,0.0,0.0,0.0,-0.0144053064286708,60.0,-3.889224529266357,-0.0,-8.481278257477244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001046517863869,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001102035166695,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,8.13958904473111e-05,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001102034730138,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0005227574147284,291.152099609375,294.1499938964844,285.9309387207031,285.5637512207031,288.2611083984375,285.9525451660156,291.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151457438245,1.932896864786926e-08,0.0011151264188811,-0.0496407747268676,0.0,0.0,0.0,-0.0143949901685118,60.0,-3.901360273361206,-0.0,-8.478571800196735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001046517863869,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001102035166695,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,8.13958904473111e-05,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001102034730138,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0005227574147284,291.152099609375,294.1499938964844,285.9309387207031,285.5637512207031,288.2611083984375,285.9525451660156,291.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151457438245,1.932896864786926e-08,0.0011151264188811,-0.0496407747268676,0.0,0.0,0.0,-0.0143949901685118,60.0,-3.901360273361206,-0.0,-8.478571800196735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001045919561875,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001101405068766,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,8.134935342241079e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001101404632208,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0005224585183896,291.15167236328125,294.1499938964844,285.9115295410156,285.542236328125,288.2149353027344,285.9336242675781,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145069729536,1.9254251526490407e-08,0.0011144876480102,-0.0494456887245178,0.0,0.0,0.0,-0.0143579505383968,60.0,-3.912642002105713,-0.0,-8.46885939154163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
