time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909040,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001045919561875,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001101405068766,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,8.134935342241079e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001101404632208,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0005224585183896,291.15167236328125,294.1499938964844,285.9115295410156,285.542236328125,288.2149353027344,285.9336242675781,291.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145069729536,1.9254251526490407e-08,0.0011144876480102,-0.0494456887245178,0.0,0.0,0.0,-0.0143579505383968,60.0,-3.912642002105713,-0.0,-8.46885939154163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001045389581122,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001100847002817,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,8.130812784656882e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.00011008464935,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0005221937317401,291.1514587402344,294.1499938964844,285.9017028808594,285.5307922363281,288.19207763671875,285.9240417480469,291.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139416601508,1.918813019585741e-08,0.0011139224516227,-0.0492730401456356,0.0,0.0,0.0,-0.0143251717090606,60.0,-3.9176559448242174,-0.0,-8.460268929866288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001044655509758,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.000110007400508,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,8.125104068312794e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001100073568522,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.000521827081684,291.1512451171875,294.1499938964844,285.8918151855469,285.5189819335937,288.1693725585937,285.9143981933594,291.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131589999422,1.9096585646138923e-08,0.0011131399078294,-0.0490340031683445,0.0,0.0,0.0,-0.0142797902226448,60.0,-3.922143220901489,-0.0,-8.448382260439757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001042453004629,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001097754575312,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,8.107972826110199e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001097754138754,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.000520726898685,291.1507568359375,294.1499938964844,285.8717956542969,285.4941101074219,288.1243591308594,285.8949279785156,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108110193163,1.8821966207838162e-08,0.0011107922764495,-0.0483168847858905,0.0,0.0,0.0,-0.0141436522826552,60.0,-3.9288949966430655,-0.0,-8.412774832322611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001042453004629,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001097754575312,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,8.107972826110199e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001097754138754,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.000520726898685,291.1507568359375,294.1499938964844,285.8717956542969,285.4941101074219,288.1243591308594,285.8949279785156,291.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108110193163,1.8821966207838162e-08,0.0011107922764495,-0.0483168847858905,0.0,0.0,0.0,-0.0141436522826552,60.0,-3.9288949966430655,-0.0,-8.412774832322611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001039954513544,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001095123589038,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,8.088540198514238e-05,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001095123152481,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0005194788682274,291.1503601074219,294.1499938964844,285.8556213378906,285.47314453125,288.0888061523437,285.8792724609375,291.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081480188295,1.8510506905045083e-08,0.0011081295087933,-0.0475034788250923,0.0,0.0,0.0,-0.0139892520383,60.0,-3.9317240715026855,-0.0,-8.372482085405863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001039246781147,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.000109437823994,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,8.083035208983347e-05,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001094377803383,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000519125314895,291.1502685546875,294.1499938964844,285.8515319824219,285.4677734375,288.0799560546875,285.8753662109375,291.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107393647544,1.8422282366259424e-08,0.0011073752539232,-0.0472730509936809,0.0,0.0,0.0,-0.0139455152675509,60.0,-3.932096242904663,-0.0,-8.361086401009744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001035459499689,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001090390069293,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,8.053579222178087e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001090389632736,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005172335077077,291.1497497558594,294.1499938964844,285.8310546875,285.4400939941406,288.03619384765625,285.85565185546875,291.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033568298444,1.7950197772620413e-08,0.0011033389018848,-0.0460399389266967,0.0,0.0,0.0,-0.0137114850804209,60.0,-3.932281017303467,-0.0,-8.300239073832928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001035459499689,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001090390069293,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,8.053579222178087e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001090389632736,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0005172335077077,291.1497497558594,294.1499938964844,285.8310546875,285.4400939941406,288.03619384765625,285.85565185546875,291.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033568298444,1.7950197772620413e-08,0.0011033389018848,-0.0460399389266967,0.0,0.0,0.0,-0.0137114850804209,60.0,-3.932281017303467,-0.0,-8.300239073832928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001031256324495,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001085963885998,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,8.020887617021799e-05,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000108596344944,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0005151338991709,291.14923095703125,294.1499938964844,285.8103942871094,285.4112243652344,287.9930114746094,285.8358459472656,291.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988771682605,1.7426291520905582e-08,0.0010988597059622,-0.0446712262928485,0.0,0.0,0.0,-0.0134517662227153,60.0,-3.9308695793151855,-0.0,-8.232972703581255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001031256324495,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001085963885998,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,8.020887617021799e-05,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.000108596344944,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0005151338991709,291.14923095703125,294.1499938964844,285.8103942871094,285.4112243652344,287.9930114746094,285.8358459472656,291.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988771682605,1.7426291520905582e-08,0.0010988597059622,-0.0446712262928485,0.0,0.0,0.0,-0.0134517662227153,60.0,-3.9308695793151855,-0.0,-8.232972703581255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.000102888472611,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001083466486306,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,8.002441609278321e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001083466049749,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0005139492568559,291.1489562988281,294.1499938964844,285.79998779296875,285.3963928222656,287.9716491699219,285.825927734375,291.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096349558793,1.713069508468834e-08,0.0010963324457406,-0.0438988618552684,0.0,0.0,0.0,-0.0133052272722125,60.0,-3.929318189620972,-0.0,-8.195140566158443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.000102634250652,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001080789370462,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.982668466866016e-05,297.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001080789006664,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0005126793403178,291.1486511230469,294.1499938964844,285.78955078125,285.3812866210937,287.9504699707031,285.8160095214844,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936401085928,1.681383920981716e-08,0.0010936233447864,-0.0430708676576614,0.0,0.0,0.0,-0.0131481504067778,60.0,-3.927119493484497,-0.0,-8.154683683869737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.000102078753116,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001074939718819,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.939463102957234e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001074939282261,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0005099045229144,291.1481018066406,294.1499938964844,285.7685852050781,285.35040283203125,287.9085388183594,285.7961730957031,291.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877199238166,1.6121498802590395e-08,0.0010877038585022,-0.0412613712251186,0.0,0.0,0.0,-0.0128049300983548,60.0,-3.920816659927368,-0.0,-8.066632517511607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.000102078753116,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001074939718819,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.939463102957234e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001074939282261,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0005099045229144,291.1481018066406,294.1499938964844,285.7685852050781,285.35040283203125,287.9085388183594,285.7961730957031,291.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877199238166,1.6121498802590395e-08,0.0010877038585022,-0.0412613712251186,0.0,0.0,0.0,-0.0128049300983548,60.0,-3.920816659927368,-0.0,-8.066632517511607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001014698209473,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001068527344614,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,7.89210171205923e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001068526908056,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0005068628233857,291.1474914550781,294.1499938964844,285.7475280761719,285.3186950683594,287.8672790527344,285.77642822265625,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812304681167,1.5362585870093426e-08,0.0010812151012942,-0.0392774231731891,0.0,0.0,0.0,-0.0124287083745002,60.0,-3.912180662155152,-0.0,-7.970663062906169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001014698209473,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001068527344614,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,7.89210171205923e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001068526908056,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0005068628233857,291.1474914550781,294.1499938964844,285.7475280761719,285.3186950683594,287.8672790527344,285.77642822265625,291.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812304681167,1.5362585870093426e-08,0.0010812151012942,-0.0392774231731891,0.0,0.0,0.0,-0.0124287083745002,60.0,-3.912180662155152,-0.0,-7.970663062906169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001008210820145,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001061695729731,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.841643673600629e-05,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001061695365933,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.000503622170072,291.1468811035156,294.1499938964844,285.72637939453125,285.2863464355469,287.8266296386719,285.7567749023437,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743166785687,1.4554074390105144e-08,0.0010743021266534,-0.0371633134782314,0.0,0.0,0.0,-0.0120278969407081,60.0,-3.901622295379639,-0.0,-7.86905332006427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001008210820145,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001061695729731,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.841643673600629e-05,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001061695365933,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.000503622170072,291.1468811035156,294.1499938964844,285.72637939453125,285.2863464355469,287.8266296386719,285.7567749023437,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743166785687,1.4554074390105144e-08,0.0010743021266534,-0.0371633134782314,0.0,0.0,0.0,-0.0120278969407081,60.0,-3.901622295379639,-0.0,-7.86905332006427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001001478158286,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001054605963872,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.789279334247112e-05,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001054605527315,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0005002591060474,291.146240234375,294.1499938964844,285.7052001953125,285.2534484863281,287.7866516113281,285.7372436523437,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671416530385,1.3715022006977053e-08,0.0010671279160305,-0.034968826919794,0.0,0.0,0.0,-0.0116119449958205,60.0,-3.889660120010376,-0.0,-7.764293030732007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001001478158286,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001054605963872,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.789279334247112e-05,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001054605527315,297.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0005002591060474,291.146240234375,294.1499938964844,285.7052001953125,285.2534484863281,287.7866516113281,285.7372436523437,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671416530385,1.3715022006977053e-08,0.0010671279160305,-0.034968826919794,0.0,0.0,0.0,-0.0116119449958205,60.0,-3.889660120010376,-0.0,-7.764293030732007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.980692266253754e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001051016079145,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.762765017105266e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001051015715347,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004985562409274,291.1459350585937,294.1499938964844,285.6946105957031,285.23681640625,287.76690673828125,285.7275695800781,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635085636749,1.3290184064373989e-08,0.0010634952923282,-0.0338574983179569,0.0,0.0,0.0,-0.0114013357087969,60.0,-3.88331937789917,-0.0,-7.71151675849069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.946578938979656e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001047423866111,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.736232510069385e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001047423502313,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004968522698618,291.1455993652344,294.1499938964844,285.6839904785156,285.2201232910156,287.747314453125,285.71795654296875,291.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598731460049,1.2865061016498204e-08,0.0010598603403195,-0.0327453017234802,0.0,0.0,0.0,-0.011190584860742,60.0,-3.876863241195679,-0.0,-7.658885436967466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.879075514618307e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001040315401041,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.683729927521199e-05,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001040315037243,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004934803000651,291.1449279785156,294.1499938964844,285.6628112792969,285.1865234375,287.70855712890625,285.6988525390625,290.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526792611926,1.2023824602636068e-08,0.0010526671539992,-0.0305441319942474,0.0,0.0,0.0,-0.0107735488563776,60.0,-3.863840103149414,-0.0,-7.555268410897042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.879075514618307e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001040315401041,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.683729927521199e-05,297.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001040315037243,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004934803000651,291.1449279785156,294.1499938964844,285.6628112792969,285.1865234375,287.70855712890625,285.6988525390625,290.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526792611926,1.2023824602636068e-08,0.0010526671539992,-0.0305441319942474,0.0,0.0,0.0,-0.0107735488563776,60.0,-3.863840103149414,-0.0,-7.555268410897042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.8214324680157e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001034245287883,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.638896204298362e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0001034244924085,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004906009417027,291.14434814453125,294.1499938964844,285.6441955566406,285.1568298339844,287.6749267578125,285.6822509765625,290.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465360246598,1.1305472114031543e-08,0.0010465247323736,-0.0286641493439674,0.0,0.0,0.0,-0.0104174315929412,60.0,-3.852635145187378,-0.0,-7.467345852774089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.813749784370884e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001033436201396,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.632920460309833e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001033435837598,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004902171203866,291.1442565917969,294.1499938964844,285.64166259765625,285.1527709960937,287.6703796386719,285.67999267578125,290.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457172757014,1.1209725592209452e-08,0.0010457060998305,-0.028413550928235,0.0,0.0,0.0,-0.0103699658066034,60.0,-3.851144552230835,-0.0,-7.455665240740927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.751789912115782e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001026911559165,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.584729610243812e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001026911195367,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004871221317443,291.1435546875,294.1499938964844,285.62060546875,285.1190185546875,287.6327819824219,285.661376953125,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391140822321,1.0437588571221568e-08,0.0010391036048531,-0.0263924375176429,0.0,0.0,0.0,-0.0099871847778558,60.0,-3.83927583694458,-0.0,-7.361806098060697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.751789912115782e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001026911559165,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.584729610243812e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001026911195367,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004871221317443,291.1435546875,294.1499938964844,285.62060546875,285.1190185546875,287.6327819824219,285.661376953125,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391140822321,1.0437588571221568e-08,0.0010391036048531,-0.0263924375176429,0.0,0.0,0.0,-0.0099871847778558,60.0,-3.83927583694458,-0.0,-7.361806098060697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.694140317151324e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.000102084079117,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.539890793850645e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001020840427372,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004842423950321,291.1428527832031,294.1499938964844,285.5996398925781,285.0853576660156,287.595703125,285.64306640625,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032970030792,9.71915969927295e-09,0.0010329603683203,-0.0245116185396909,0.0,0.0,0.0,-0.0096310283988714,60.0,-3.828683614730835,-0.0,-7.275009039631186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.694140317151324e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.000102084079117,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.539890793850645e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001020840427372,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004842423950321,291.1428527832031,294.1499938964844,285.5996398925781,285.0853576660156,287.595703125,285.64306640625,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032970030792,9.71915969927295e-09,0.0010329603683203,-0.0245116185396909,0.0,0.0,0.0,-0.0096310283988714,60.0,-3.828683614730835,-0.0,-7.275009039631186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.667193808127196e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001018003094941,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.51893239794299e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001018002803903,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004828963719774,291.1424865722656,294.1499938964844,285.5892028808594,285.0686340332031,287.5773620605469,285.6340026855469,290.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300981812179,9.383349208746953e-09,0.0010300887515768,-0.0236323941498994,0.0,0.0,0.0,-0.0094645526260137,60.0,-3.823973894119263,-0.0,-7.23461397456049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.641451470088214e-05,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001015292364172,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,7.49891041778028e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001015292000374,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004816104774363,291.1421203613281,294.1499938964844,285.57879638671875,285.0519714355469,287.55914306640625,285.6249694824219,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027354854159,9.06255159804914e-09,0.0010273457737639,-0.0227924231439828,0.0,0.0,0.0,-0.0093055199831724,60.0,-3.8196184635162354,-0.0,-7.196130269448987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.593970753485336e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.00010102923261,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.461980567313731e-05,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001010291962302,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004792387189809,291.1413879394531,294.1499938964844,285.5581359863281,285.0189208984375,287.5230407714844,285.6071472167969,290.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222942801192,8.4708373648823e-09,0.0010222857818007,-0.0212429668754339,0.0,0.0,0.0,-0.0090121803805232,60.0,-3.81230354309082,-0.0,-7.125415635300669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.593970753485336e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.00010102923261,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.461980567313731e-05,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001010291962302,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004792387189809,291.1413879394531,294.1499938964844,285.5581359863281,285.0189208984375,287.5230407714844,285.6071472167969,290.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222942801192,8.4708373648823e-09,0.0010222857818007,-0.0212429668754339,0.0,0.0,0.0,-0.0090121803805232,60.0,-3.81230354309082,-0.0,-7.125415635300669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.551942639518528e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001005866579362,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.42929260013625e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001005866288323,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004771393432747,291.140625,294.1499938964844,285.53765869140625,284.9864196777344,287.48736572265625,285.5895690917969,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178149677813,7.947078550785136e-09,0.0010178070515394,-0.0198713336139917,0.0,0.0,0.0,-0.0087525304406881,60.0,-3.806885957717896,-0.0,-7.063113116601016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.551942639518528e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001005866579362,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.42929260013625e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001005866288323,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004771393432747,291.140625,294.1499938964844,285.53765869140625,284.9864196777344,287.48736572265625,285.5895690917969,290.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178149677813,7.947078550785136e-09,0.0010178070515394,-0.0198713336139917,0.0,0.0,0.0,-0.0087525304406881,60.0,-3.806885957717896,-0.0,-7.063113116601016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.515273995930328e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001002005155896,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.400772301480174e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001002004864858,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004753076354973,291.1398620605469,294.1499938964844,285.51739501953125,284.9545288085937,287.4521179199219,285.5721740722656,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139066725969,7.490092102102608e-09,0.0010138992220163,-0.018674474209547,0.0,0.0,0.0,-0.0085259815678,60.0,-3.803353786468506,-0.0,-7.00897615502072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.515273995930328e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001002005155896,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.400772301480174e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001002004864858,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004753076354973,291.1398620605469,294.1499938964844,285.51739501953125,284.9545288085937,287.4521179199219,285.5721740722656,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139066725969,7.490092102102608e-09,0.0010138992220163,-0.018674474209547,0.0,0.0,0.0,-0.0085259815678,60.0,-3.803353786468506,-0.0,-7.00897615502072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.483774192631245e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.98688119580038e-05,297.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.376272697001696e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.986877557821572e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004737341660074,291.1390686035156,294.1499938964844,285.4974060058594,284.92340087890625,287.4172668457031,285.55499267578125,290.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105492547154,7.097519461041202e-09,0.0010105421533808,-0.0176462531089782,0.0,0.0,0.0,-0.0083313658833503,60.0,-3.801666259765625,-0.0,-6.962636689422652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.483774192631245e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.98688119580038e-05,297.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.376272697001696e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.986877557821572e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004737341660074,291.1390686035156,294.1499938964844,285.4974060058594,284.92340087890625,287.4172668457031,285.55499267578125,290.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105492547154,7.097519461041202e-09,0.0010105421533808,-0.0176462531089782,0.0,0.0,0.0,-0.0083313658833503,60.0,-3.801666259765625,-0.0,-6.962636689422652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
