time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911500,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.46989093790762e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.97226088657044e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.365474448306486e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.972257976187392e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004730406799353,291.138671875,294.1499938964844,285.48748779296875,284.9081726074219,287.3999938964844,285.54644775390625,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090694995597,6.924492090831791e-09,0.0010090625146403,-0.0171930417418479,0.0,0.0,0.0,-0.0082455882802605,60.0,-3.801510572433472,-0.0,-6.94226045538926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.45718929870054e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.958885493688284e-05,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.355595153057948e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.958881855709478e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004724061873275,291.1382751464844,294.1499938964844,285.4776916503906,284.8931884765625,287.3828125,285.5379333496094,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077154729515,6.76618405748286e-09,0.0010077087208628,-0.0167783796787261,0.0,0.0,0.0,-0.0081671075895428,60.0,-3.801776885986328,-0.0,-6.923644235712345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.435077663511038e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.935600974131376e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.338397699641064e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.93559806374833e-05,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004713016969617,291.137451171875,294.1499938964844,285.458251953125,284.8639831542969,287.34869384765625,285.5210266113281,290.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053585283458,6.4905938401693675e-09,0.0010053520090878,-0.016056491062045,0.0,0.0,0.0,-0.0080304844304919,60.0,-3.803430557250977,-0.0,-6.891296067124132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.435077663511038e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.935600974131376e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.338397699641064e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.93559806374833e-05,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0004713016969617,291.137451171875,294.1499938964844,285.458251953125,284.8639831542969,287.34869384765625,285.5210266113281,290.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053585283458,6.4905938401693675e-09,0.0010053520090878,-0.016056491062045,0.0,0.0,0.0,-0.0080304844304919,60.0,-3.803430557250977,-0.0,-6.891296067124132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.417796536581592e-05,297.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.91740307654254e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.324956823140383e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.917400166159496e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004704384773503,291.1366577148437,294.1499938964844,285.43994140625,284.8370361328125,287.3162536621094,285.5048522949219,290.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035162558779,6.275193253912903e-09,0.0010035100858658,-0.0154922492802143,0.0,0.0,0.0,-0.0079237008467316,60.0,-3.80645203590393,-0.0,-6.866065405120025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.41715479712002e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.916726412484422e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.324456964852288e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.916723502101377e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004704063758254,291.1366271972656,294.1499938964844,285.439208984375,284.8359375,287.3149108886719,285.5041809082031,290.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034478036686,6.267186769548516e-09,0.0010034415172412,-0.0154712768271565,0.0,0.0,0.0,-0.0079197315499186,60.0,-3.8066039085388175,-0.0,-6.865128909794296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.403005242347716e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.901826706482098e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.313451351365075e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.90182306850329e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004696995893027,291.1357727050781,294.1499938964844,285.4205017089844,284.8092041015625,287.28143310546875,285.4873962402344,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019392939284,6.090801196734219e-09,0.0010019331239163,-0.0150092225521802,0.0,0.0,0.0,-0.0078322887420654,60.0,-3.8111050128936768,-0.0,-6.844503985803385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.403005242347716e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.901826706482098e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.313451351365075e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.90182306850329e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004696995893027,291.1357727050781,294.1499938964844,285.4205017089844,284.8092041015625,287.28143310546875,285.4873962402344,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019392939284,6.090801196734219e-09,0.0010019331239163,-0.0150092225521802,0.0,0.0,0.0,-0.0078322887420654,60.0,-3.8111050128936768,-0.0,-6.844503985803385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.39227538765408e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.890527871903032e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.305106555577368e-05,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.890524233924224e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.000469163613161,291.1349182128906,294.1499938964844,285.4021911621094,284.7838439941406,287.248291015625,285.4706726074219,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007951641455,5.957029092229504e-09,0.0010007892269641,-0.014658791013062,0.0,0.0,0.0,-0.0077659720554947,60.0,-3.816776752471924,-0.0,-6.8288827037577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.39227538765408e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.890527871903032e-05,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.305106555577368e-05,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.890524233924224e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.000469163613161,291.1349182128906,294.1499938964844,285.4021911621094,284.7838439941406,287.248291015625,285.4706726074219,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007951641455,5.957029092229504e-09,0.0010007892269641,-0.014658791013062,0.0,0.0,0.0,-0.0077659720554947,60.0,-3.816776752471924,-0.0,-6.8288827037577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.388108446728438e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.886139014270157e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.301865116460249e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.886136103887112e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004689554625656,291.13446044921875,294.1499938964844,285.3932189941406,284.7717590332031,287.2318115234375,285.4623107910156,290.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003506904467,5.905065769695739e-09,0.0010003447532653,-0.0145226661115884,0.0,0.0,0.0,-0.0077402112074196,60.0,-3.82002067565918,-0.0,-6.822818932050724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.384698932990432e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.88254978437908e-05,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.29921375750564e-05,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.882546146400271e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004687851760536,291.134033203125,294.1499938964844,285.38433837890625,284.76007080078125,287.2154235839844,285.4539794921875,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999870089814,5.8625491128339036e-09,0.0009999811882153,-0.014411287382245,0.0,0.0,0.0,-0.0077191335149109,60.0,-3.823508262634277,-0.0,-6.817860054297853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.379989933222532e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.877589764073492e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.29555104044266e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.877586853690444e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.000468549929792,291.13311767578125,294.1499938964844,285.3669128417969,284.7379455566406,287.182861328125,285.4372863769531,290.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999484444037,5.803787228586543e-09,0.0009994786232709,-0.014257350936532,0.0,0.0,0.0,-0.0076900022104382,60.0,-3.831104040145874,-0.0,-6.811009001239654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.379989933222532e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.877589764073492e-05,297.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,7.29555104044266e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.877586853690444e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.000468549929792,291.13311767578125,294.1499938964844,285.3669128417969,284.7379455566406,287.182861328125,285.4372863769531,290.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999484444037,5.803787228586543e-09,0.0009994786232709,-0.014257350936532,0.0,0.0,0.0,-0.0076900022104382,60.0,-3.831104040145874,-0.0,-6.811009001239654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.37814693315886e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.875649266177788e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.294117676792666e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.875646355794744e-05,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004684578743763,291.1322021484375,294.1499938964844,285.3500061035156,284.7176208496094,287.15057373046875,285.4206237792969,290.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992872364819,5.7807465481118925e-09,0.0009992815321311,-0.0141969909891486,0.0,0.0,0.0,-0.0076785795390605,60.0,-3.839571237564087,-0.0,-6.808323860241218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.37814693315886e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.875649266177788e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,7.294117676792666e-05,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.875646355794744e-05,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004684578743763,291.1322021484375,294.1499938964844,285.3500061035156,284.7176208496094,287.15057373046875,285.4206237792969,290.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992872364819,5.7807465481118925e-09,0.0009992815321311,-0.0141969909891486,0.0,0.0,0.0,-0.0076785795390605,60.0,-3.839571237564087,-0.0,-6.808323860241218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.378097456647085e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.875596879282966e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,7.294079114217311e-05,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.87559396889992e-05,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004684554005507,291.1312866210937,294.1499938964844,285.3348999023437,284.69976806640625,287.1185913085937,285.40411376953125,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992811828851,5.78004133444665e-09,0.0009992754785344,-0.0141951432451605,0.0,0.0,0.0,-0.0076782298274338,60.0,-3.8482959270477295,-0.0,-6.808242147826604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.378097456647085e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.875596879282966e-05,297.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,7.294079114217311e-05,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.87559396889992e-05,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004684554005507,291.1312866210937,294.1499938964844,285.3348999023437,284.69976806640625,287.1185913085937,285.40411376953125,290.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992811828851,5.78004133444665e-09,0.0009992754785344,-0.0141951432451605,0.0,0.0,0.0,-0.0076782298274338,60.0,-3.8482959270477295,-0.0,-6.808242147826604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.378684626426548e-05,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.876215335680172e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.294536044355482e-05,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.876212425297126e-05,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004684847372118,291.1303100585937,294.1499938964844,285.32275390625,284.6847839355469,287.0869140625,285.38824462890625,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993431158363,5.787282209013256e-09,0.0009993374114856,-0.0142141133546829,0.0,0.0,0.0,-0.0076818196102976,60.0,-3.855879306793213,-0.0,-6.809085562053951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.378684626426548e-05,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.876215335680172e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.294536044355482e-05,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.876212425297126e-05,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0004684847372118,291.1303100585937,294.1499938964844,285.32275390625,284.6847839355469,287.0869140625,285.38824462890625,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993431158363,5.787282209013256e-09,0.0009993374114856,-0.0142141133546829,0.0,0.0,0.0,-0.0076818196102976,60.0,-3.855879306793213,-0.0,-6.809085562053951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.3792135885451e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.876771946437656e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,7.294947135960683e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.876769036054613e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.000468511134386,291.1298522949219,294.1499938964844,285.3177185058594,284.6783142089844,287.0712280273437,285.38067626953125,290.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993991116061,5.793826307609606e-09,0.00099939329084,-0.0142312562093138,0.0,0.0,0.0,-0.007685063406825,60.0,-3.859025001525879,-0.0,-6.809848684952159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.379889525007457e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.877483535092324e-05,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.295472460100427e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.87748135230504e-05,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004685449239332,291.1293640136719,294.1499938964844,285.3133544921875,284.6724853515625,287.0556335449219,285.3734436035156,290.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994708234444,5.802210267802366e-09,0.0009994650026783,-0.014253219589591,0.0,0.0,0.0,-0.0076892198994755,60.0,-3.861780405044556,-0.0,-6.810825681213828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.381682320963591e-05,297.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.879372373688966e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.296867261175066e-05,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.87936946330592e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004686344764195,291.1283569335937,294.1499938964844,285.3065185546875,284.6627502441406,287.0247497558594,285.3600158691406,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996611624956,5.824473348070569e-09,0.0009996553417295,-0.0143115418031811,0.0,0.0,0.0,-0.007700256537646,60.0,-3.866166591644287,-0.0,-6.813420583284825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.381682320963591e-05,297.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.879372373688966e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.296867261175066e-05,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.87936946330592e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004686344764195,291.1283569335937,294.1499938964844,285.3065185546875,284.6627502441406,287.0247497558594,285.3600158691406,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996611624956,5.824473348070569e-09,0.0009996553417295,-0.0143115418031811,0.0,0.0,0.0,-0.007700256537646,60.0,-3.866166591644287,-0.0,-6.813420583284825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.3840470071882e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.881861478788778e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.29870589566417e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.881858568405733e-05,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004687525797635,291.1273803710937,294.1499938964844,285.30206298828125,284.6553649902344,286.9942932128906,285.34820556640625,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999123867601,5.85385073748057e-09,0.000999906565994,-0.0143885007128119,0.0,0.0,0.0,-0.0077148200944066,60.0,-3.8690836429595934,-0.0,-6.816846109813923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.3840470071882e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.881861478788778e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.29870589566417e-05,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.881858568405733e-05,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004687525797635,291.1273803710937,294.1499938964844,285.30206298828125,284.6553649902344,286.9942932128906,285.34820556640625,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999123867601,5.85385073748057e-09,0.000999906565994,-0.0143885007128119,0.0,0.0,0.0,-0.0077148200944066,60.0,-3.8690836429595934,-0.0,-6.816846109813923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.38696030061692e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.88492975011468e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,7.300972356460989e-05,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.884926839731634e-05,297.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004688981280196,291.1263427734375,294.1499938964844,285.2997131347656,284.650146484375,286.9643249511719,285.338134765625,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.890080423398558e-09,0.0010002163471654,-0.0144834099337458,0.0,0.0,0.0,-0.007732780650258,60.0,-3.8706846237182617,-0.0,-6.821070996920754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.38696030061692e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.88492975011468e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,7.300972356460989e-05,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.884926839731634e-05,297.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0004688981280196,291.1263427734375,294.1499938964844,285.2997131347656,284.650146484375,286.9643249511719,285.338134765625,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.890080423398558e-09,0.0010002163471654,-0.0144834099337458,0.0,0.0,0.0,-0.007732780650258,60.0,-3.8706846237182617,-0.0,-6.821070996920754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.390404738951474e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.88855681498535e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.303651364054531e-05,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.888553904602304e-05,297.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004690701898653,291.12530517578125,294.1499938964844,285.29931640625,284.6469116210937,286.9348449707031,285.32989501953125,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005885269492,5.9329190449375355e-09,0.0010005825897678,-0.0145956324413418,0.0,0.0,0.0,-0.007754017598927,60.0,-3.871103048324585,-0.0,-6.82606895452409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.390404738951474e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.88855681498535e-05,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.303651364054531e-05,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.888553904602304e-05,297.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0004690701898653,291.12530517578125,294.1499938964844,285.29931640625,284.6469116210937,286.9348449707031,285.32989501953125,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005885269492,5.9329190449375355e-09,0.0010005825897678,-0.0145956324413418,0.0,0.0,0.0,-0.007754017598927,60.0,-3.871103048324585,-0.0,-6.82606895452409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.392321953782812e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.890575893223286e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.305142207769677e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.89057298284024e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004691659414675,291.1247863769531,294.1499938964844,285.2997741699219,284.64599609375,286.9202880859375,285.32647705078125,290.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007924865931,5.9567679677741125e-09,0.0010007865494117,-0.0146581083536148,0.0,0.0,0.0,-0.0077658402733504,60.0,-3.870895147323608,-0.0,-6.828852150420063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.394359949510545e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.892721573123708e-05,297.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.306727638933808e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.892718662740664e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004692677466664,291.124267578125,294.1499938964844,285.3006591796875,284.6455078125,286.9058837890625,285.3235168457031,290.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010092519223,5.982120132586033e-09,0.0010010033147409,-0.0147245209664106,0.0,0.0,0.0,-0.0077784084714949,60.0,-3.870454072952272,-0.0,-6.831810850371768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.39879973884672e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.897397103486584e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.310180808417499e-05,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.897394193103536e-05,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004694895469583,291.1231994628906,294.1499938964844,285.3034973144531,284.645751953125,286.8774719238281,285.31890869140625,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014817817136,6.037367494826641e-09,0.0010014757281169,-0.0148692484945058,0.0,0.0,0.0,-0.0078057968057692,60.0,-3.8689169883728014,-0.0,-6.838261867869734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.39879973884672e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.897397103486584e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.310180808417499e-05,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.897394193103536e-05,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004694895469583,291.1231994628906,294.1499938964844,285.3034973144531,284.645751953125,286.8774719238281,285.31890869140625,290.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014817817136,6.037367494826641e-09,0.0010014757281169,-0.0148692484945058,0.0,0.0,0.0,-0.0078057968057692,60.0,-3.8689169883728014,-0.0,-6.838261867869734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.403701551491396e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.902558667818084e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,7.313993410207331e-05,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.90255575743504e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004697343974839,291.1221008300781,294.1499938964844,285.30767822265625,284.6474304199219,286.849609375,285.3160400390625,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020034387707,6.098366256424015e-09,0.0010019972687587,-0.0150290401652455,0.0,0.0,0.0,-0.0078360363841056,60.0,-3.866574764251709,-0.0,-6.845387900966672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.403701551491396e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.902558667818084e-05,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,7.313993410207331e-05,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.90255575743504e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004697343974839,291.1221008300781,294.1499938964844,285.30767822265625,284.6474304199219,286.849609375,285.3160400390625,290.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020034387707,6.098366256424015e-09,0.0010019972687587,-0.0150290401652455,0.0,0.0,0.0,-0.0078360363841056,60.0,-3.866574764251709,-0.0,-6.845387900966672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.40903410082683e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.90817352430895e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,7.318139978451654e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.908170613925904e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004700007266364,291.1210021972656,294.1499938964844,285.3129577636719,284.65045166015625,286.8222961425781,285.3148498535156,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025709634646,6.164728283408749e-09,0.0010025647934526,-0.0152028808370232,0.0,0.0,0.0,-0.0078689353540539,60.0,-3.863569498062134,-0.0,-6.853144185470228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.40903410082683e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.90817352430895e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,7.318139978451654e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.908170613925904e-05,297.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004700007266364,291.1210021972656,294.1499938964844,285.3129577636719,284.65045166015625,286.8222961425781,285.3148498535156,290.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025709634646,6.164728283408749e-09,0.0010025647934526,-0.0152028808370232,0.0,0.0,0.0,-0.0078689353540539,60.0,-3.863569498062134,-0.0,-6.853144185470228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.414761007064952e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.914204565575346e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.322594319703057e-05,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.9142016551923e-05,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004702868172898,291.119873046875,294.1499938964844,285.31915283203125,284.654541015625,286.79559326171875,285.3152160644531,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031805140897,6.236013039284671e-09,0.0010031743440777,-0.0153896166011691,0.0,0.0,0.0,-0.0079042743891477,60.0,-3.860023260116577,-0.0,-6.861480983388901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.414761007064952e-05,297.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.914204565575346e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.322594319703057e-05,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.9142016551923e-05,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004702868172898,291.119873046875,294.1499938964844,285.31915283203125,284.654541015625,286.79559326171875,285.3152160644531,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031805140897,6.236013039284671e-09,0.0010031743440777,-0.0153896166011691,0.0,0.0,0.0,-0.0079042743891477,60.0,-3.860023260116577,-0.0,-6.861480983388901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.417762339580804e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.917364513967186e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,7.324929174501449e-05,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.917362331179902e-05,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004704367311205,291.1192932128906,294.1499938964844,285.322509765625,284.6569519042969,286.7824401855469,285.3159484863281,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035000741481,6.2733698236172594e-09,0.0010034937877207,-0.0154874743893742,0.0,0.0,0.0,-0.0079227937385439,60.0,-3.858087539672852,-0.0,-6.865852242299297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
