time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913960,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.42084298003465e-05,297.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.92060886346735e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.3273251473438e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.920606680680066e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000470590632176,291.1187438964844,294.1499938964844,285.3260192871094,284.6595764160156,286.7694396972656,285.3170166015625,290.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038280161097,6.311721367779911e-09,0.0010038217296823,-0.0155879370868206,0.0,0.0,0.0,-0.0079418057575821,60.0,-3.856067657470703,-0.0,-6.870340740761095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.42723054322414e-05,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.927335486281665e-05,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.332293171202764e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.92733330349438e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004709097265731,291.1175842285156,294.1499938964844,285.3334045410156,284.6653747558594,286.7438659667969,285.3200378417969,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045079980045,6.391239981695662e-09,0.0010045017115771,-0.0157962366938591,0.0,0.0,0.0,-0.0079812267795205,60.0,-3.8518314361572266,-0.0,-6.879653113855967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.42723054322414e-05,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.927335486281665e-05,297.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.332293171202764e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.92733330349438e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0004709097265731,291.1175842285156,294.1499938964844,285.3334045410156,284.6653747558594,286.7438659667969,285.3200378417969,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045079980045,6.391239981695662e-09,0.0010045017115771,-0.0157962366938591,0.0,0.0,0.0,-0.0079812267795205,60.0,-3.8518314361572266,-0.0,-6.879653113855967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.433872764930128e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.934329864336178e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.337459101108834e-05,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.934326953953132e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004712414811365,291.11639404296875,294.1499938964844,285.341064453125,284.6717834472656,286.7188720703125,285.3241271972656,290.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052151046693,6.473923619410016e-09,0.0010052087018266,-0.0160128250718116,0.0,0.0,0.0,-0.0080222161486744,60.0,-3.847420454025269,-0.0,-6.88934207460079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.433872764930128e-05,297.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.934329864336178e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.337459101108834e-05,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.934326953953132e-05,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004712414811365,291.11639404296875,294.1499938964844,285.341064453125,284.6717834472656,286.7188720703125,285.3241271972656,290.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052151046693,6.473923619410016e-09,0.0010052087018266,-0.0160128250718116,0.0,0.0,0.0,-0.0080222161486744,60.0,-3.847420454025269,-0.0,-6.88934207460079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.440707799512892e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.941527241608128e-05,297.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.342774915741757e-05,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.941524331225082e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004715828981716,291.1152038574219,294.1499938964844,285.34881591796875,284.6785583496094,286.6944274902344,285.3291320800781,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005942816846,6.559012888374127e-09,0.001005936297588,-0.0162357129156589,0.0,0.0,0.0,-0.0080643985420465,60.0,-3.8429577350616455,-0.0,-6.89932022623907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.440707799512892e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.941527241608128e-05,297.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,7.342774915741757e-05,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.941524331225082e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004715828981716,291.1152038574219,294.1499938964844,285.34881591796875,284.6785583496094,286.6944274902344,285.3291320800781,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005942816846,6.559012888374127e-09,0.001005936297588,-0.0162357129156589,0.0,0.0,0.0,-0.0080643985420465,60.0,-3.8429577350616455,-0.0,-6.89932022623907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.44766798056662e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.948856313712896e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.34818895580247e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.94885413092561e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004719305725302,291.114013671875,294.1499938964844,285.3564453125,284.6855773925781,286.6705322265625,285.3348388671875,290.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066839167848,6.64566668362454e-09,0.0010066772811114,-0.0164626967161893,0.0,0.0,0.0,-0.0081073567271232,60.0,-3.838559627532959,-0.0,-6.909489513873268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.44766798056662e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.948856313712896e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.34818895580247e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.94885413092561e-05,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004719305725302,291.114013671875,294.1499938964844,285.3564453125,284.6855773925781,286.6705322265625,285.3348388671875,290.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066839167848,6.64566668362454e-09,0.0010066772811114,-0.0164626967161893,0.0,0.0,0.0,-0.0081073567271232,60.0,-3.838559627532959,-0.0,-6.909489513873268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.451172081753612e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.952546679414807e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.350914529524744e-05,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.952544496627524e-05,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004721056320704,291.1134033203125,294.1499938964844,285.3601379394531,284.68914794921875,286.6588134765625,285.337890625,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070570278912,6.6892966721354705e-09,0.0010070502758026,-0.0165769811719656,0.0,0.0,0.0,-0.0081289857625961,60.0,-3.83642315864563,-0.0,-6.914611816455364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.454679093323648e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.956239955499768e-05,297.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.353642286034301e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.956237045116724e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004722808080259,291.11279296875,294.1499938964844,285.3637084960937,284.6926574707031,286.647216796875,285.341064453125,290.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074303718283,6.7329573028018785e-09,0.001007423736155,-0.0166913457214832,0.0,0.0,0.0,-0.0081506306305527,60.0,-3.8343451023101807,-0.0,-6.919740513922079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.461661102250218e-05,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.96359158307314e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.359072333201766e-05,297.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.963589400285856e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004726295592263,291.1115417480469,294.1499938964844,285.3704528808594,284.6996154785156,286.6243896484375,285.3475036621094,290.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081738000735,6.819879327935041e-09,0.0010081669315695,-0.0169190280139446,0.0,0.0,0.0,-0.0081937219947576,60.0,-3.830410003662109,-0.0,-6.929955986834102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.461661102250218e-05,297.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.96359158307314e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,7.359072333201766e-05,297.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.963589400285856e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,0.0004726295592263,291.1115417480469,294.1499938964844,285.3704528808594,284.6996154785156,286.6243896484375,285.3475036621094,290.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081738000735,6.819879327935041e-09,0.0010081669315695,-0.0169190280139446,0.0,0.0,0.0,-0.0081937219947576,60.0,-3.830410003662109,-0.0,-6.929955986834102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.46852524066344e-05,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.970819519367068e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.364410703303292e-05,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.970817336579783e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004729724314529,291.1102905273437,294.1499938964844,285.37646484375,284.706298828125,286.60205078125,285.3540344238281,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089046554639,6.905336746854118e-09,0.0010088976705446,-0.0171428695321083,0.0,0.0,0.0,-0.0082360869273543,60.0,-3.826878070831299,-0.0,-6.94000661383143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.46852524066344e-05,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.970819519367068e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.364410703303292e-05,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.970817336579783e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004729724314529,291.1102905273437,294.1499938964844,285.37646484375,284.706298828125,286.60205078125,285.3540344238281,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089046554639,6.905336746854118e-09,0.0010088976705446,-0.0171428695321083,0.0,0.0,0.0,-0.0082360869273543,60.0,-3.826878070831299,-0.0,-6.94000661383143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.475178376305848e-05,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.977826266549528e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.369586091954261e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.977824083762243e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004733047971967,291.1090087890625,294.1499938964844,285.3815002441406,284.71246337890625,286.5802307128906,285.3603515625,290.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096130426973,6.988170042632191e-09,0.001009606057778,-0.0173598360270261,0.0,0.0,0.0,-0.0082771508023142,60.0,-3.823853254318237,-0.0,-6.949755970708793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.475178376305848e-05,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.977826266549528e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.369586091954261e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.977824083762243e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004733047971967,291.1090087890625,294.1499938964844,285.3815002441406,284.71246337890625,286.5802307128906,285.3603515625,290.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096130426973,6.988170042632191e-09,0.001009606057778,-0.0173598360270261,0.0,0.0,0.0,-0.0082771508023142,60.0,-3.823853254318237,-0.0,-6.949755970708793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.481523011345416e-05,297.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.984507050830872e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.3745206464082e-05,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.984504868043588e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004736217088066,291.10772705078125,294.1499938964844,285.3853759765625,284.718017578125,286.558837890625,285.3662414550781,290.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102884843945,7.067153084960864e-09,0.0010102813830599,-0.0175667144358158,0.0,0.0,0.0,-0.0083163063973188,60.0,-3.821440935134888,-0.0,-6.959058396205364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.481523011345416e-05,297.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.984507050830872e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.3745206464082e-05,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.984504868043588e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004736217088066,291.10772705078125,294.1499938964844,285.3853759765625,284.718017578125,286.558837890625,285.3662414550781,290.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102884843945,7.067153084960864e-09,0.0010102813830599,-0.0175667144358158,0.0,0.0,0.0,-0.0083163063973188,60.0,-3.821440935134888,-0.0,-6.959058396205364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.484544716542588e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.987689554691316e-05,297.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.376870780717582e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.98768737190403e-05,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004737726703751,291.1070861816406,294.1499938964844,285.3868408203125,284.7204895019531,286.5483093261719,285.36895751953125,290.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010610256344,7.104772770105683e-09,0.0010106031550094,-0.0176652520895004,0.0,0.0,0.0,-0.0083349561318755,60.0,-3.820507526397705,-0.0,-6.963491472333774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.48745509958826e-05,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.990753460442647e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.379134331131354e-05,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.990751277655364e-05,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004739180440083,291.1064147949219,294.1499938964844,285.3879089355469,284.72271728515625,286.53790283203125,285.3714904785156,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109200375154,7.141000679666831e-09,0.0010109129361808,-0.0177601408213377,0.0,0.0,0.0,-0.0083529157564044,60.0,-3.819756031036377,-0.0,-6.967761123632954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.492870594840495e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.996456356020644e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.383346382994205e-05,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.99645417323336e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004741885641124,291.1051025390625,294.1499938964844,285.38885498046875,284.7264099121094,286.517333984375,285.3758850097656,290.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114965261891,7.208413421722071e-09,0.0010114893084391,-0.017936710268259,0.0,0.0,0.0,-0.0083863353356719,60.0,-3.818870306015015,-0.0,-6.975710675760638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.492870594840495e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.996456356020644e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.383346382994205e-05,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.99645417323336e-05,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004741885641124,291.1051025390625,294.1499938964844,285.38885498046875,284.7264099121094,286.517333984375,285.3758850097656,290.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114965261891,7.208413421722071e-09,0.0010114893084391,-0.017936710268259,0.0,0.0,0.0,-0.0083863353356719,60.0,-3.818870306015015,-0.0,-6.975710675760638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.497660357737914e-05,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001000150004983,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.387071673292667e-05,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001000149786705,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004744277975987,291.103759765625,294.1499938964844,285.3880310058594,284.7289428710937,286.4971008300781,285.379150390625,290.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120064252987,7.268025736806294e-09,0.0010119990911334,-0.0180928483605384,0.0,0.0,0.0,-0.008415887132287,60.0,-3.818918466567993,-0.0,-6.982744338301927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.497660357737914e-05,297.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001000150004983,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.387071673292667e-05,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001000149786705,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004744277975987,291.103759765625,294.1499938964844,285.3880310058594,284.7289428710937,286.4971008300781,285.379150390625,290.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120064252987,7.268025736806294e-09,0.0010119990911334,-0.0180928483605384,0.0,0.0,0.0,-0.008415887132287,60.0,-3.818918466567993,-0.0,-6.982744338301927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.50171670410782e-05,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001000577176455,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.390226528514177e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001000576958176,297.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004746304184664,291.1024169921875,294.1499938964844,285.3852233886719,284.7301025390625,286.4772033691406,285.3810729980469,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012438093312,7.318504025022321e-09,0.0010124307591468,-0.018225060775876,0.0,0.0,0.0,-0.0084409117698669,60.0,-3.819990634918213,-0.0,-6.988702949684011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.50171670410782e-05,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001000577176455,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.390226528514177e-05,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001000576958176,297.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004746304184664,291.1024169921875,294.1499938964844,285.3852233886719,284.7301025390625,286.4772033691406,285.3810729980469,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012438093312,7.318504025022321e-09,0.0010124307591468,-0.018225060775876,0.0,0.0,0.0,-0.0084409117698669,60.0,-3.819990634918213,-0.0,-6.988702949684011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.50493267737329e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001000915799522,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.392727275146171e-05,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001000915581244,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004747910716105,291.1010437011719,294.1499938964844,285.3802185058594,284.729736328125,286.4576110839844,285.3814697265625,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127802379429,7.358510689670083e-09,0.0010127729037776,-0.018329843878746,0.0,0.0,0.0,-0.0084607452154159,60.0,-3.822190284729004,-0.0,-6.99342734833408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.50493267737329e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001000915799522,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.392727275146171e-05,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001000915581244,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004747910716105,291.1010437011719,294.1499938964844,285.3802185058594,284.729736328125,286.4576110839844,285.3814697265625,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127802379429,7.358510689670083e-09,0.0010127729037776,-0.018329843878746,0.0,0.0,0.0,-0.0084607452154159,60.0,-3.822190284729004,-0.0,-6.99342734833408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.506187780061735e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001001048003672,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,7.393703708657995e-05,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001001047785393,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004748537612613,291.1003723144531,294.1499938964844,285.3768310546875,284.7289123535156,286.4478759765625,285.3809509277344,290.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012913766317,7.374120869485523e-09,0.0010129064321517,-0.0183707308024168,0.0,0.0,0.0,-0.0084684835746884,60.0,-3.8237619400024414,-0.0,-6.995271206733379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.507203503744675e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0001001154960249,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,7.394493877654895e-05,297.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.000100115474197,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0004749045183416,291.09967041015625,294.1499938964844,285.372802734375,284.7276611328125,286.438232421875,285.3800354003906,290.8766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130217997357,7.386750322524449e-09,0.0010130144655704,-0.0184038076549768,0.0,0.0,0.0,-0.0084747448563575,60.0,-3.8256332874298096,-0.0,-6.996762635935738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.50843095779419e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001001284254016,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.395448483293876e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001001284035737,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004749658401124,291.0982666015625,294.1499938964844,285.3628234863281,284.72369384765625,286.4190368652344,285.37664794921875,290.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131520684808,7.401984802868355e-09,0.0010131447343155,-0.0184437092393636,0.0,0.0,0.0,-0.0084822969511151,60.0,-3.83038067817688,-0.0,-6.99856244068542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.50843095779419e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001001284254016,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.395448483293876e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001001284035737,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004749658401124,291.0982666015625,294.1499938964844,285.3628234863281,284.72369384765625,286.4190368652344,285.37664794921875,290.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131520684808,7.401984802868355e-09,0.0010131447343155,-0.0184437092393636,0.0,0.0,0.0,-0.0084822969511151,60.0,-3.83038067817688,-0.0,-6.99856244068542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.508522634860128e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.000100129385828,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.395519787678495e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001001293640001,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004749704094137,291.09686279296875,294.1499938964844,285.3500061035156,284.7176208496094,286.39996337890625,285.3711242675781,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131613817065,7.4030630514698714e-09,0.0010131539311259,-0.0184465330094099,0.0,0.0,0.0,-0.0084828324615955,60.0,-3.8365752696990967,-0.0,-6.99868962783512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.508522634860128e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.000100129385828,297.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.395519787678495e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001001293640001,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004749704094137,291.09686279296875,294.1499938964844,285.3500061035156,284.7176208496094,286.39996337890625,285.3711242675781,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131613817065,7.4030630514698714e-09,0.0010131539311259,-0.0184465330094099,0.0,0.0,0.0,-0.0084828324615955,60.0,-3.8365752696990967,-0.0,-6.99868962783512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.507486538495868e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001001184791675,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.394714339170605e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001001184573397,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0004749186628032,291.0954284667969,294.1499938964844,285.3356018066406,284.7104797363281,286.3810119628906,285.3633728027344,290.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130505543202,7.390101419701977e-09,0.0010130432201549,-0.0184125863015651,0.0,0.0,0.0,-0.0084764063358306,60.0,-3.8439245223999023,-0.0,-6.997158408239559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.507486538495868e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001001184791675,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.394714339170605e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0001001184573397,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0004749186628032,291.0954284667969,294.1499938964844,285.3356018066406,284.7104797363281,286.3810119628906,285.3633728027344,290.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130505543202,7.390101419701977e-09,0.0010130432201549,-0.0184125863015651,0.0,0.0,0.0,-0.0084764063358306,60.0,-3.8439245223999023,-0.0,-6.997158408239559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.505436173640192e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001000968841253,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.393119449261576e-05,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001000968622975,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004748162464238,291.093994140625,294.1499938964844,285.3209533691406,284.7032775878906,286.36212158203125,285.3538513183594,290.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128316935151,7.364497456308072e-09,0.0010128242429345,-0.0183455254882574,0.0,0.0,0.0,-0.0084637142717838,60.0,-3.8514347076416016,-0.0,-6.994134338356163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.505436173640192e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001000968841253,297.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.393119449261576e-05,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001000968622975,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004748162464238,291.093994140625,294.1499938964844,285.3209533691406,284.7032775878906,286.36212158203125,285.3538513183594,290.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128316935151,7.364497456308072e-09,0.0010128242429345,-0.0183455254882574,0.0,0.0,0.0,-0.0084637142717838,60.0,-3.8514347076416016,-0.0,-6.994134338356163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.504048648523168e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001000822667265,297.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.392039697151631e-05,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.0001000822448986,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004747468919958,291.09326171875,294.1499938964844,285.31353759765625,284.6996765136719,286.35272216796875,285.3485412597656,290.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126834968104,7.347173980321031e-09,0.0010126761626452,-0.0183001514524221,0.0,0.0,0.0,-0.0084551256150007,60.0,-3.8551220893859854,-0.0,-6.992087975277175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.502441389486194e-05,297.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0001000653428491,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.390790415229276e-05,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001000653282972,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004746666527353,291.092529296875,294.1499938964844,285.3060607910156,284.696044921875,286.34332275390625,285.34295654296875,290.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125120170414,7.327126461120771e-09,0.0010125046828761,-0.0182476434856653,0.0,0.0,0.0,-0.008445187471807,60.0,-3.85875940322876,-0.0,-6.989721157424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
