time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.498574945610017e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001000246338662,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.387783261947334e-05,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001000246120383,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004744735197164,291.091064453125,294.1499938964844,285.2909545898437,284.6888122558594,286.3245849609375,285.3310852050781,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120996739715,7.278897928841843e-09,0.0010120923398062,-0.0181213244795799,0.0,0.0,0.0,-0.0084212785586714,60.0,-3.865878343582153,-0.0,-6.98402757848271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.498574945610017e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001000246338662,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.387783261947334e-05,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001000246120383,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004744735197164,291.091064453125,294.1499938964844,285.2909545898437,284.6888122558594,286.3245849609375,285.3310852050781,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120996739715,7.278897928841843e-09,0.0010120923398062,-0.0181213244795799,0.0,0.0,0.0,-0.0084212785586714,60.0,-3.865878343582153,-0.0,-6.98402757848271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.493912511970848e-05,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.997552842833102e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,7.384156197076663e-05,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.99755138764158e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0004742406017612,291.0895690917969,294.1499938964844,285.2756652832031,284.6815185546875,286.3059387207031,285.31842041015625,290.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116023477166,7.220749331793286e-09,0.0010115951299667,-0.0179690197110176,0.0,0.0,0.0,-0.0083924522623419,60.0,-3.8727993965148926,-0.0,-6.977165867283476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.493912511970848e-05,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.997552842833102e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,7.384156197076663e-05,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.99755138764158e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0004742406017612,291.0895690917969,294.1499938964844,285.2756652832031,284.6815185546875,286.3059387207031,285.31842041015625,290.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116023477166,7.220749331793286e-09,0.0010115951299667,-0.0179690197110176,0.0,0.0,0.0,-0.0083924522623419,60.0,-3.8727993965148926,-0.0,-6.977165867283476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.488531213719398e-05,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.991885599447414e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.379970338661224e-05,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.991884144255891e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004739717696793,291.08807373046875,294.1499938964844,285.2601318359375,284.6742248535156,286.2873229980469,285.3051452636719,290.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110285365954,7.153641679025213e-09,0.0010110213188454,-0.0177932512015104,0.0,0.0,0.0,-0.0083591844886541,60.0,-3.8795461654663086,-0.0,-6.96925184229258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.488531213719398e-05,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.991885599447414e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.379970338661224e-05,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.991884144255891e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004739717696793,291.08807373046875,294.1499938964844,285.2601318359375,284.6742248535156,286.2873229980469,285.3051452636719,290.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110285365954,7.153641679025213e-09,0.0010110213188454,-0.0177932512015104,0.0,0.0,0.0,-0.0083591844886541,60.0,-3.8795461654663086,-0.0,-6.96925184229258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.482508903602138e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.985543874790892e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.375286804744974e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.985541692003608e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0004736709524877,291.0865783691406,294.1499938964844,285.24444580078125,284.6668701171875,286.268798828125,285.2914123535156,290.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103863896802,7.078553743156135e-09,0.0010103792883455,-0.0175965763628482,0.0,0.0,0.0,-0.0083219595253467,60.0,-3.886141300201416,-0.0,-6.960401321975952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.482508903602138e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.985543874790892e-05,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.375286804744974e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.985541692003608e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0004736709524877,291.0865783691406,294.1499938964844,285.24444580078125,284.6668701171875,286.268798828125,285.2914123535156,290.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103863896802,7.078553743156135e-09,0.0010103792883455,-0.0175965763628482,0.0,0.0,0.0,-0.0083219595253467,60.0,-3.886141300201416,-0.0,-6.960401321975952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.479279106017202e-05,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.982143092202024e-05,297.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,7.372775144176558e-05,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.9821416370105e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004735096299555,291.0858154296875,294.1499938964844,285.23651123046875,284.6632080078125,286.25958251953125,285.2843933105469,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100420331582,7.038291727212709e-09,0.0010100350482389,-0.0174911189824342,0.0,0.0,0.0,-0.0083020003512501,60.0,-3.889387845993042,-0.0,-6.955658449214752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.475924889557064e-05,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.978610614780337e-05,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,7.370165985776111e-05,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.978608431993052e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0004733420792035,291.0850524902344,294.1499938964844,285.2285461425781,284.6595458984375,286.2503356933594,285.2772827148437,290.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096844052895,6.996469181785869e-09,0.0010096774203702,-0.0173815730959177,0.0,0.0,0.0,-0.008281267248094,60.0,-3.8926074504852295,-0.0,-6.950732966970463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.46885920711793e-05,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.971170220524073e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.364670454990119e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.97116876533255e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004729891370516,291.0835266113281,294.1499938964844,285.21246337890625,284.65216064453125,286.23193359375,285.26287841796875,290.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089311981573,6.908388971993418e-09,0.001008924213238,-0.0171508640050888,0.0,0.0,0.0,-0.0082376021891832,60.0,-3.898973226547241,-0.0,-6.940366148455723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.46885920711793e-05,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.971170220524073e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.364670454990119e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.97116876533255e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004729891370516,291.0835266113281,294.1499938964844,285.21246337890625,284.65216064453125,286.23193359375,285.26287841796875,290.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089311981573,6.908388971993418e-09,0.001008924213238,-0.0171508640050888,0.0,0.0,0.0,-0.0082376021891832,60.0,-3.898973226547241,-0.0,-6.940366148455723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.461391891818494e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.963306365534665e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,7.358862058026716e-05,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.96330491034314e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004726161132566,291.0819702148437,294.1499938964844,285.1962280273437,284.644775390625,286.2135925292969,285.2481994628906,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081350337713,6.815293662754129e-09,0.0010081281652674,-0.0169070158153772,0.0,0.0,0.0,-0.0081914504989981,60.0,-3.905259609222412,-0.0,-6.92941668489766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.461391891818494e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.963306365534665e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,7.358862058026716e-05,297.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.96330491034314e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004726161132566,291.0819702148437,294.1499938964844,285.1962280273437,284.644775390625,286.2135925292969,285.2481994628906,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081350337713,6.815293662754129e-09,0.0010081281652674,-0.0169070158153772,0.0,0.0,0.0,-0.0081914504989981,60.0,-3.905259609222412,-0.0,-6.92941668489766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.453600068809465e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.95510199572891e-05,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.352801912929863e-05,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.955099812941626e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004722269077319,291.0804138183594,294.1499938964844,285.1798400878906,284.6373596191406,286.1952819824219,285.2333374023437,290.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073044104501,6.718167799846242e-09,0.0010072976583614,-0.0166526064276695,0.0,0.0,0.0,-0.0081433011218905,60.0,-3.911491870880127,-0.0,-6.918003236933147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.453600068809465e-05,297.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.95510199572891e-05,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.352801912929863e-05,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.955099812941626e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004722269077319,291.0804138183594,294.1499938964844,285.1798400878906,284.6373596191406,286.1952819824219,285.2333374023437,290.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073044104501,6.718167799846242e-09,0.0010072976583614,-0.0166526064276695,0.0,0.0,0.0,-0.0081433011218905,60.0,-3.911491870880127,-0.0,-6.918003236933147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.445563046028838e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.94663787423633e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,7.346551137743518e-05,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.946636419044808e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004718254494946,291.078857421875,294.1499938964844,285.1632995605469,284.62994384765625,286.1770324707031,285.21826171875,290.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.6179817181932785e-09,0.0010064409580081,-0.0163901783525943,0.0,0.0,0.0,-0.0080936346203088,60.0,-3.9176952838897705,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.445563046028838e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.94663787423633e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,7.346551137743518e-05,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.946636419044808e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004718254494946,291.078857421875,294.1499938964844,285.1632995605469,284.62994384765625,286.1770324707031,285.21826171875,290.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064475936815,6.6179817181932785e-09,0.0010064409580081,-0.0163901783525943,0.0,0.0,0.0,-0.0080936346203088,60.0,-3.9176952838897705,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.441476140636952e-05,297.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.94233414530754e-05,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,7.343372271861881e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,9.942331962520257e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004716212861239,291.0780639648437,294.1499938964844,285.15496826171875,284.626220703125,286.1679077148437,285.210693359375,290.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060118511319,6.567031363147181e-09,0.0010060053318738,-0.0162567179650068,0.0,0.0,0.0,-0.0080683762207627,60.0,-3.9207937717437744,-0.0,-6.900260984821216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.4373564934358e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.937996219377963e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.340167940128595e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.937994764186442e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004714155220426,291.0772705078125,294.1499938964844,285.1466064453125,284.6224975585937,286.1588134765625,285.2030639648437,290.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055727325379,6.515686212793525e-09,0.0010055662132799,-0.0161222200840711,0.0,0.0,0.0,-0.0080429222434759,60.0,-3.9238944053649902,-0.0,-6.894238424592913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.4290568085853e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.929256339091808e-05,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,7.333712710533291e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.929254883900283e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004710009379778,291.07568359375,294.1499938964844,285.1297912597656,284.6150817871094,286.1406555175781,285.187744140625,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046879760921,6.4122294141100156e-09,0.0010046815732493,-0.0158512182533741,0.0,0.0,0.0,-0.0079916343092918,60.0,-3.9301137924194336,-0.0,-6.882111591721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.4290568085853e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.929256339091808e-05,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,7.333712710533291e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.929254883900283e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004710009379778,291.07568359375,294.1499938964844,285.1297912597656,284.6150817871094,286.1406555175781,285.187744140625,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046879760921,6.4122294141100156e-09,0.0010046815732493,-0.0158512182533741,0.0,0.0,0.0,-0.0079916343092918,60.0,-3.9301137924194336,-0.0,-6.882111591721697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.42073602345772e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.920493903337048e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.327241473831236e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.920492448145524e-05,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.000470585306175,291.0740661621094,294.1499938964844,285.1128234863281,284.60760498046875,286.1225280761719,285.1723022460937,290.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038010077551,6.308511046881904e-09,0.0010037947213277,-0.0155795272439718,0.0,0.0,0.0,-0.0079402169212698,60.0,-3.93637752532959,-0.0,-6.869964863653878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.42073602345772e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.920493903337048e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.327241473831236e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.920492448145524e-05,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.000470585306175,291.0740661621094,294.1499938964844,285.1128234863281,284.60760498046875,286.1225280761719,285.1723022460937,290.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038010077551,6.308511046881904e-09,0.0010037947213277,-0.0155795272439718,0.0,0.0,0.0,-0.0079402169212698,60.0,-3.93637752532959,-0.0,-6.869964863653878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.41246617003344e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.91178530966863e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.320808799704537e-05,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.911783854477108e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0004701721773017,291.07244873046875,294.1499938964844,285.09576416015625,284.60015869140625,286.1044311523437,285.1567687988281,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029193945229,6.2054255067778286e-09,0.0010029132245108,-0.0153094893321394,0.0,0.0,0.0,-0.007889112457633,60.0,-3.94270920753479,-0.0,-6.857903400714349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.41246617003344e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.91178530966863e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.320808799704537e-05,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.911783854477108e-05,297.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0004701721773017,291.07244873046875,294.1499938964844,285.09576416015625,284.60015869140625,286.1044311523437,285.1567687988281,290.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029193945229,6.2054255067778286e-09,0.0010029132245108,-0.0153094893321394,0.0,0.0,0.0,-0.007889112457633,60.0,-3.94270920753479,-0.0,-6.857903400714349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.404316369909792e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.90320259006694e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.31446998543106e-05,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.903201134875415e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004697650729212,291.0708312988281,294.1499938964844,285.07861328125,284.5926818847656,286.0863647460937,285.14111328125,290.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020505869761,6.103836547310948e-09,0.0010020445333793,-0.0150433694943785,0.0,0.0,0.0,-0.0078387502580881,60.0,-3.949132204055786,-0.0,-6.846026678886119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.404316369909792e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.90320259006694e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.31446998543106e-05,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.903201134875415e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004697650729212,291.0708312988281,294.1499938964844,285.07861328125,284.5926818847656,286.0863647460937,285.14111328125,290.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020505869761,6.103836547310948e-09,0.0010020445333793,-0.0150433694943785,0.0,0.0,0.0,-0.0078387502580881,60.0,-3.949132204055786,-0.0,-6.846026678886119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.40030804486014e-05,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.898982534650712e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,7.311352965189144e-05,297.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.898980351863428e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004695648676715,291.07000732421875,294.1499938964844,285.07000732421875,284.5889587402344,286.07733154296875,285.1332702636719,290.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001623342745,6.053879175738075e-09,0.0010016172891482,-0.0149125009775161,0.0,0.0,0.0,-0.0078139845281839,60.0,-3.952386379241944,-0.0,-6.840190280854588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.396354289492592e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.894817776512356e-05,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,7.308277417905629e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.894816321320832e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0004693673399742,291.0691833496094,294.1499938964844,285.0613708496094,284.585205078125,286.0683288574219,285.1253662109375,290.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012018028646,6.004587049801557e-09,0.0010011958656832,-0.0147833758965134,0.0,0.0,0.0,-0.0077895484864711,60.0,-3.955670356750488,-0.0,-6.834434174152193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.38864322961308e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.886698535410687e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.302279846044257e-05,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.886697080219164e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.000468982179882,291.0675354003906,294.1499938964844,285.04400634765625,284.5777282714844,286.0503234863281,285.10955810546875,290.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003799106925,5.908476818916597e-09,0.0010003739735111,-0.0145316021516919,0.0,0.0,0.0,-0.0077419020235538,60.0,-3.962341070175171,-0.0,-6.823216835982748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.38864322961308e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.886698535410687e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.302279846044257e-05,297.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.886697080219164e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.000468982179882,291.0675354003906,294.1499938964844,285.04400634765625,284.5777282714844,286.0503234863281,285.10955810546875,290.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003799106925,5.908476818916597e-09,0.0010003739735111,-0.0145316021516919,0.0,0.0,0.0,-0.0077419020235538,60.0,-3.962341070175171,-0.0,-6.823216835982748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.381249401485547e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.87891253316775e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.296528929146007e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.878911077976228e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004686128522735,291.0658874511719,294.1499938964844,285.0265808105469,284.5702819824219,286.0323486328125,285.0936584472656,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995916625484,5.816310544304315e-09,0.0009995858417823,-0.0142901577055454,0.0,0.0,0.0,-0.0076962113380432,60.0,-3.969170808792114,-0.0,-6.812469166561641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.381249401485547e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.87891253316775e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.296528929146007e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.878911077976228e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004686128522735,291.0658874511719,294.1499938964844,285.0265808105469,284.5702819824219,286.0323486328125,285.0936584472656,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995916625484,5.816310544304315e-09,0.0009995858417823,-0.0142901577055454,0.0,0.0,0.0,-0.0076962113380432,60.0,-3.969170808792114,-0.0,-6.812469166561641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.37423319555819e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.871523798210546e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.291071960935369e-05,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.871522343019024e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004682623839471,291.064208984375,294.1499938964844,285.00909423828125,284.56280517578125,286.0143737792969,285.07769775390625,290.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988436941057,5.728849394870394e-09,0.0009988378733396,-0.0140610374510288,0.0,0.0,0.0,-0.0076528531499207,60.0,-3.9761788845062256,-0.0,-6.802277852102634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.37423319555819e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.871523798210546e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,7.291071960935369e-05,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.871522343019024e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004682623839471,291.064208984375,294.1499938964844,285.00909423828125,284.56280517578125,286.0143737792969,285.07769775390625,290.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988436941057,5.728849394870394e-09,0.0009988378733396,-0.0140610374510288,0.0,0.0,0.0,-0.0076528531499207,60.0,-3.9761788845062256,-0.0,-6.802277852102634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.367655002279208e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.864596358966082e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.285955507541075e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.86459490377456e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0004679337725974,291.0625305175781,294.1499938964844,284.9915466308594,284.5553283691406,285.9964599609375,285.0616149902344,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981422917917,5.646843437290272e-09,0.0009981367038562,-0.0138462046161293,0.0,0.0,0.0,-0.0076121990568935,60.0,-3.983386278152466,-0.0,-6.792728868276754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.367655002279208e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.864596358966082e-05,297.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.285955507541075e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.86459490377456e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0004679337725974,291.0625305175781,294.1499938964844,284.9915466308594,284.5553283691406,285.9964599609375,285.0616149902344,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981422917917,5.646843437290272e-09,0.0009981367038562,-0.0138462046161293,0.0,0.0,0.0,-0.0076121990568935,60.0,-3.983386278152466,-0.0,-6.792728868276754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.364548168377952e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.861324360826984e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.283539162017405e-05,297.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.86132290563546e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0004677785618696,291.0616760253906,294.1499938964844,284.9827575683594,284.5516052246094,285.98748779296875,285.0535583496094,290.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978110902011,5.608115305477668e-09,0.0009978055022656,-0.0137447472661733,0.0,0.0,0.0,-0.0075929993763566,60.0,-3.987071037292481,-0.0,-6.788221185161093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.361573029309513e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.858191333478317e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.281224679900333e-05,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.858189878286794e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004676299577113,291.06085205078125,294.1499938964844,284.97393798828125,284.5478820800781,285.978515625,285.0455017089844,290.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974938584491,5.571024530581781e-09,0.0009974882705137,-0.013647579587996,0.0,0.0,0.0,-0.0075746122747659,60.0,-3.990812063217163,-0.0,-6.783906059126822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.356045484310016e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.852371294982731e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.276926044141874e-05,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.852369112195448e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004673538496717,291.05914306640625,294.1499938964844,284.956298828125,284.5404357910156,285.96063232421875,285.0292663574219,290.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099690456409,5.502116984246186e-09,0.0009968990925699,-0.0134670585393905,0.0,0.0,0.0,-0.007540451362729,60.0,-3.9984755516052246,-0.0,-6.775893268695654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
