time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.356045484310016e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.852371294982731e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.276926044141874e-05,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.852369112195448e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0004673538496717,291.05914306640625,294.1499938964844,284.956298828125,284.5404357910156,285.96063232421875,285.0292663574219,290.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099690456409,5.502116984246186e-09,0.0009968990925699,-0.0134670585393905,0.0,0.0,0.0,-0.007540451362729,60.0,-3.9984755516052246,-0.0,-6.775893268695654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.351130574941636e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.847195178736e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.273103256011382e-05,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.847193723544478e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.000467108329758,291.05743408203125,294.1499938964844,284.9385986328125,284.5329895019531,285.9427490234375,285.012939453125,290.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963804623112,5.4408380023573955e-09,0.000996374990791,-0.0133065218105912,0.0,0.0,0.0,-0.0075100725516676,60.0,-4.006402015686035,-0.0,-6.768770788312396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.351130574941636e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.847195178736e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.273103256011382e-05,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.847193723544478e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.000467108329758,291.05743408203125,294.1499938964844,284.9385986328125,284.5329895019531,285.9427490234375,285.012939453125,290.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963804623112,5.4408380023573955e-09,0.000996374990791,-0.0133065218105912,0.0,0.0,0.0,-0.0075100725516676,60.0,-4.006402015686035,-0.0,-6.768770788312396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.34688505367376e-05,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.842724830377848e-05,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,7.269801426446065e-05,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.842723375186324e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0004668962792493,291.0556945800781,294.1499938964844,284.9208984375,284.52557373046875,285.92486572265625,284.9965515136719,290.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959278395399,5.387906121256947e-09,0.0009959223680198,-0.0131678516045212,0.0,0.0,0.0,-0.0074838320724666,60.0,-4.014607906341553,-0.0,-6.762621751477127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.34688505367376e-05,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.842724830377848e-05,297.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,7.269801426446065e-05,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.842723375186324e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0004668962792493,291.0556945800781,294.1499938964844,284.9208984375,284.52557373046875,285.92486572265625,284.9965515136719,290.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959278395399,5.387906121256947e-09,0.0009959223680198,-0.0131678516045212,0.0,0.0,0.0,-0.0074838320724666,60.0,-4.014607906341553,-0.0,-6.762621751477127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.343368583358824e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.839021367952228e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,7.267065666383132e-05,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.839019912760703e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0004667206085287,291.0539855957031,294.1499938964844,284.9031677246094,284.5181884765625,285.9070129394531,284.98004150390625,290.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995552749373,5.344049647248994e-09,0.0009955473942682,-0.0130529562011361,0.0,0.0,0.0,-0.0074620903469622,60.0,-4.023116588592529,-0.0,-6.757529291689934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.343368583358824e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.839021367952228e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,7.267065666383132e-05,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.839019912760703e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0004667206085287,291.0539855957031,294.1499938964844,284.9031677246094,284.5181884765625,285.9070129394531,284.98004150390625,290.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995552749373,5.344049647248994e-09,0.0009955473942682,-0.0130529562011361,0.0,0.0,0.0,-0.0074620903469622,60.0,-4.023116588592529,-0.0,-6.757529291689934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.341901750303804e-05,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.837476682150736e-05,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,7.265924796229228e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.837475226959214e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004666473250836,291.0531005859375,294.1499938964844,284.8943176269531,284.51446533203125,285.8980712890625,284.97174072265625,290.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953961707651,5.325754504070801e-09,0.0009953909320756,-0.0130050256848335,0.0,0.0,0.0,-0.007453020196408,60.0,-4.027492046356201,-0.0,-6.755405479452747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.340639371657744e-05,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.836147364694624e-05,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,7.264943269547075e-05,297.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.836145909503102e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0004665842861868,291.0522155761719,294.1499938964844,284.88543701171875,284.51080322265625,285.8891296386719,284.9634094238281,290.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952615946531,5.310009765224777e-09,0.0009952562395483,-0.0129637774080038,0.0,0.0,0.0,-0.0074452152475714,60.0,-4.031948089599609,-0.0,-6.753577963536372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.338760719401762e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.834169031819329e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,7.263481529662386e-05,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.834167576627806e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0004664904263336,291.05047607421875,294.1499938964844,284.8677062988281,284.50341796875,285.87127685546875,284.9466857910156,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950610110536,5.286560522677064e-09,0.0009950556559488,-0.012902345508337,0.0,0.0,0.0,-0.0074335900135338,60.0,-4.041123867034912,-0.0,-6.750856584858411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.338760719401762e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.834169031819329e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,7.263481529662386e-05,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.834167576627806e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0004664904263336,291.05047607421875,294.1499938964844,284.8677062988281,284.50341796875,285.87127685546875,284.9466857910156,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950610110536,5.286560522677064e-09,0.0009950556559488,-0.012902345508337,0.0,0.0,0.0,-0.0074335900135338,60.0,-4.041123867034912,-0.0,-6.750856584858411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.33780611376278e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.833163494477049e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.262739381985739e-05,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.833162039285526e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004664427542593,291.0487060546875,294.1499938964844,284.8500061035156,284.4960632324219,285.8534545898437,284.9298095703125,290.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949589148163,5.274627845608393e-09,0.0009949536761268,-0.0128710847347974,0.0,0.0,0.0,-0.0074276747182011,60.0,-4.050672054290772,-0.0,-6.749471737066416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.33780611376278e-05,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.833163494477049e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,7.262739381985739e-05,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.833162039285526e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004664427542593,291.0487060546875,294.1499938964844,284.8500061035156,284.4960632324219,285.8534545898437,284.9298095703125,290.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949589148163,5.274627845608393e-09,0.0009949536761268,-0.0128710847347974,0.0,0.0,0.0,-0.0074276747182011,60.0,-4.050672054290772,-0.0,-6.749471737066416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.338834206573664e-05,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.83424615697004e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.263539009727538e-05,297.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.834244701778516e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.00046649412252,291.04693603515625,294.1499938964844,284.83221435546875,284.48883056640625,285.8356018066406,284.9127502441406,290.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950681123882,5.2874034039973594e-09,0.0009950627572834,-0.0129045536741614,0.0,0.0,0.0,-0.0074340072460472,60.0,-4.060816287994385,-0.0,-6.75095392921321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.338834206573664e-05,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.83424615697004e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,7.263539009727538e-05,297.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.834244701778516e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.00046649412252,291.04693603515625,294.1499938964844,284.83221435546875,284.48883056640625,285.8356018066406,284.9127502441406,290.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950681123882,5.2874034039973594e-09,0.0009950627572834,-0.0129045536741614,0.0,0.0,0.0,-0.0074340072460472,60.0,-4.060816287994385,-0.0,-6.75095392921321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.342819248558952e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.8384429293219e-05,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,7.26663856767118e-05,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.838441474130376e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0004666931636165,291.0451354980469,294.1499938964844,284.8142395019531,284.4817810058594,285.8177490234375,284.8954467773437,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954923298209,5.337015718254179e-09,0.0009954869747161,-0.0130345281213521,0.0,0.0,0.0,-0.0074586016125977,60.0,-4.072150230407715,-0.0,-6.75671216754381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,9.342819248558952e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.8384429293219e-05,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,7.26663856767118e-05,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.838441474130376e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0004666931636165,291.0451354980469,294.1499938964844,284.8142395019531,284.4817810058594,285.8177490234375,284.8954467773437,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954923298209,5.337015718254179e-09,0.0009954869747161,-0.0130345281213521,0.0,0.0,0.0,-0.0074586016125977,60.0,-4.072150230407715,-0.0,-6.75671216754381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.345867874799296e-05,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.841653081821278e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,7.269009802257642e-05,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.841651626629756e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0004668454639613,291.04425048828125,294.1499938964844,284.8052062988281,284.4783020019531,285.8088073730469,284.8866577148437,290.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958168957382,5.37498223707189e-09,0.0009958115406334,-0.0131339933723211,0.0,0.0,0.0,-0.0074774231761693,60.0,-4.078339099884033,-0.0,-6.761121085219203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.349599713459612e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,9.845582826528698e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.27191218174994e-05,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.845581371337175e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0004670318739954,291.0433349609375,294.1499938964844,284.7961120605469,284.4748840332031,285.7998962402344,284.87774658203125,290.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962143376469,5.42145395243665e-09,0.0009962088661268,-0.0132557395845651,0.0,0.0,0.0,-0.0075004613026976,60.0,-4.084856033325195,-0.0,-6.766518367840035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.35904827201739e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.855532698566094e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.279260898940265e-05,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.855531243374573e-05,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004675038508139,291.0415344238281,294.1499938964844,284.77783203125,284.46807861328125,285.7820129394531,284.859619140625,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539139813492966e-09,0.0009972151601687,-0.0135640501976013,0.0,0.0,0.0,-0.0075588030740618,60.0,-4.098843097686768,-0.0,-6.78019773658889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.35904827201739e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.855532698566094e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.279260898940265e-05,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.855531243374573e-05,297.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004675038508139,291.0415344238281,294.1499938964844,284.77783203125,284.46807861328125,285.7820129394531,284.859619140625,290.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539139813492966e-09,0.0009972151601687,-0.0135640501976013,0.0,0.0,0.0,-0.0075588030740618,60.0,-4.098843097686768,-0.0,-6.78019773658889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.371061605634168e-05,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.868182678474112e-05,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,7.2886046837084e-05,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.86818122328259e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0004681039135903,291.0397033691406,294.1499938964844,284.7593688964844,284.4613952636719,285.7640991210937,284.8409423828125,290.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985002689063,5.6887752286627355e-09,0.0009984946809709,-0.0139560541138052,0.0,0.0,0.0,-0.0076329833827912,60.0,-4.114129543304443,-0.0,-6.797610296871427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.371061605634168e-05,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.868182678474112e-05,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,7.2886046837084e-05,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.86818122328259e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0004681039135903,291.0397033691406,294.1499938964844,284.7593688964844,284.4613952636719,285.7640991210937,284.8409423828125,290.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985002689063,5.6887752286627355e-09,0.0009984946809709,-0.0139560541138052,0.0,0.0,0.0,-0.0076329833827912,60.0,-4.114129543304443,-0.0,-6.797610296871427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.378320100950076e-05,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.875826799543574e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,7.294250826817006e-05,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.875825344352052e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0004684665182139,291.03875732421875,294.1499938964844,284.7497253417969,284.4579162597656,285.7547607421875,284.8310241699219,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992736158892,5.779198009037145e-09,0.0009992677951231,-0.0141929350793361,0.0,0.0,0.0,-0.0076778098009526,60.0,-4.122598171234131,-0.0,-6.808143382386336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.385542216477916e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.88343163044192e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,7.299867138499394e-05,297.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.883430175250396e-05,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0004688272601924,291.0378723144531,294.1499938964844,284.7407531738281,284.4547424316406,285.7461242675781,284.8217468261719,290.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000428883358,5.869156272098053e-09,0.0010000369511544,-0.0144285960122942,0.0,0.0,0.0,-0.0077224057167768,60.0,-4.13066291809082,-0.0,-6.818630993166154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.40240061026998e-05,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.901184967020528e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.312979869311675e-05,297.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.901183511829004e-05,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004696694086305,291.0360107421875,294.1499938964844,284.72198486328125,284.4481811523437,285.7281188964844,284.8019714355469,290.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018388275057,6.0791682798821975e-09,0.0010018327739089,-0.0149787496775388,0.0,0.0,0.0,-0.0078265173360705,60.0,-4.148405075073242,-0.0,-6.843144717549876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.40240061026998e-05,297.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.901184967020528e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.312979869311675e-05,297.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.901183511829004e-05,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004696694086305,291.0360107421875,294.1499938964844,284.72198486328125,284.4481811523437,285.7281188964844,284.8019714355469,290.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018388275057,6.0791682798821975e-09,0.0010018327739089,-0.0149787496775388,0.0,0.0,0.0,-0.0078265173360705,60.0,-4.148405075073242,-0.0,-6.843144717549876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.411739301867784e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,9.911018423736095e-05,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,7.320243457797915e-05,297.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.911017696140334e-05,297.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0004701358848251,291.0350952148437,294.1499938964844,284.7125244140625,284.44488525390625,285.7191162109375,284.7918701171875,290.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002833712846,6.1955001129376805e-09,0.0010028275428339,-0.0152834905311465,0.0,0.0,0.0,-0.0078841876238584,60.0,-4.157745838165283,-0.0,-6.856742373884117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.421551658306272e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.921351011143996e-05,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,7.327875209739432e-05,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.921350283548236e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0004706260224338,291.0341491699219,294.1499938964844,284.7030334472656,284.44158935546875,285.7100830078125,284.7816467285156,290.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038788896054,6.317733891592071e-09,0.001003872603178,-0.0156036876142025,0.0,0.0,0.0,-0.0079447841271758,60.0,-4.167323112487793,-0.0,-6.871044888612232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.442905138712376e-05,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.943837358150633e-05,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,7.344483310589567e-05,297.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.94383663055487e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004716926778201,291.0322570800781,294.1499938964844,284.6839599609375,284.4350280761719,285.6919860839844,284.7608337402344,290.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061538778245,6.583746881005936e-09,0.0010061473585665,-0.0163005031645298,0.0,0.0,0.0,-0.0080766584724187,60.0,-4.187386512756348,-0.0,-6.902222082771915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.442905138712376e-05,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.943837358150633e-05,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,7.344483310589567e-05,297.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.94383663055487e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0004716926778201,291.0322570800781,294.1499938964844,284.6839599609375,284.4350280761719,285.6919860839844,284.7608337402344,290.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061538778245,6.583746881005936e-09,0.0010061473585665,-0.0163005031645298,0.0,0.0,0.0,-0.0080766584724187,60.0,-4.187386512756348,-0.0,-6.902222082771915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.466327173868194e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.968502126866952e-05,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,7.362700853263959e-05,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.96850139927119e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004728626809082,291.0303649902344,294.1499938964844,284.6647033691406,284.42840576171875,285.673828125,284.7395324707031,290.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086492402479,6.8755348081595e-09,0.0010086423717439,-0.0170648097991943,0.0,0.0,0.0,-0.0082213096320629,60.0,-4.208518028259277,-0.0,-6.936500795973188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.466327173868194e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,9.968502126866952e-05,297.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,7.362700853263959e-05,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.96850139927119e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004728626809082,291.0303649902344,294.1499938964844,284.6647033691406,284.42840576171875,285.673828125,284.7395324707031,290.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086492402479,6.8755348081595e-09,0.0010086423717439,-0.0170648097991943,0.0,0.0,0.0,-0.0082213096320629,60.0,-4.208518028259277,-0.0,-6.936500795973188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.49180539464578e-05,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,9.995331492973492e-05,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.382516196230426e-05,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,9.995330037781967e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0004741353332065,291.0284423828125,294.1499938964844,284.64532470703125,284.4217529296875,285.65557861328125,284.7177734375,290.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113635798916,7.192931583688278e-09,0.0010113563621416,-0.0178961604833602,0.0,0.0,0.0,-0.0083786565810441,60.0,-4.230801582336426,-0.0,-6.97388529147247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.49180539464578e-05,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,9.995331492973492e-05,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.382516196230426e-05,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,9.995330037781967e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0004741353332065,291.0284423828125,294.1499938964844,284.64532470703125,284.4217529296875,285.65557861328125,284.7177734375,290.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113635798916,7.192931583688278e-09,0.0010113563621416,-0.0178961604833602,0.0,0.0,0.0,-0.0083786565810441,60.0,-4.230801582336426,-0.0,-6.97388529147247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,9.519071318209173e-05,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.000100240446045,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,7.403723429888487e-05,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001002404314931,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0004754973342642,291.0265197753906,294.1499938964844,284.6257629394531,284.4149780273437,285.63726806640625,284.6956787109375,290.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142683750018,7.532614532124171e-09,0.0010142609244212,-0.0187858454883098,0.0,0.0,0.0,-0.0085470518097281,60.0,-4.25404691696167,-0.0,-7.014004665961694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,9.519071318209173e-05,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,0.000100240446045,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,7.403723429888487e-05,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001002404314931,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0004754973342642,291.0265197753906,294.1499938964844,284.6257629394531,284.4149780273437,285.63726806640625,284.6956787109375,290.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142683750018,7.532614532124171e-09,0.0010142609244212,-0.0187858454883098,0.0,0.0,0.0,-0.0085470518097281,60.0,-4.25404691696167,-0.0,-7.014004665961694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.53327471506782e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001003900106297,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,7.414770516334102e-05,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001003899960778,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,0.0004762067983392,291.0255432128906,294.1499938964844,284.6159362792969,284.4115600585937,285.6280822753906,284.6845397949219,290.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157815413549,7.70955743689683e-09,0.0010157738579437,-0.0192492716014385,0.0,0.0,0.0,-0.0086347702890634,60.0,-4.266000747680664,-0.0,-7.034949334183693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.547952504362912e-05,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001005445737973,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,7.426186493830755e-05,297.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001005445665214,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0004769400111399,291.0245666503906,294.1499938964844,284.6060791015625,284.4081115722656,285.6188659667969,284.6733093261719,290.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017345348373,7.89242093901521e-09,0.0010173375485464,-0.0197281893342733,0.0,0.0,0.0,-0.0087254233658313,60.0,-4.27821683883667,-0.0,-7.056627282508998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.578384924679996e-05,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001008650433504,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,7.449856639141217e-05,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001008650360745,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0004784601915162,291.0226135253906,294.1499938964844,284.5862121582031,284.4010925292969,285.60040283203125,284.65069580078125,290.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205877479165,8.271554996497343e-09,0.0010205794824287,-0.0207210984081029,0.0,0.0,0.0,-0.0089133763685822,60.0,-4.303247451782227,-0.0,-7.101678534127134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.578384924679996e-05,297.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001008650433504,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,7.449856639141217e-05,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001008650360745,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.0004784601915162,291.0226135253906,294.1499938964844,284.5862121582031,284.4010925292969,285.60040283203125,284.65069580078125,290.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205877479165,8.271554996497343e-09,0.0010205794824287,-0.0207210984081029,0.0,0.0,0.0,-0.0089133763685822,60.0,-4.303247451782227,-0.0,-7.101678534127134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
