time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.610050619812682e-05,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001011984932119,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,7.474485028069466e-05,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.000101198485936,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004800419264938,291.0206298828125,294.1499938964844,284.56622314453125,284.3939208984375,285.58184814453125,284.6278991699219,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239613475278,8.66605098792661e-09,0.0010239527327939,-0.0217541716992855,0.0,0.0,0.0,-0.0091089438647031,60.0,-4.329116344451904,-0.0,-7.148707226178885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.610050619812682e-05,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001011984932119,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,7.474485028069466e-05,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.000101198485936,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004800419264938,291.0206298828125,294.1499938964844,284.56622314453125,284.3939208984375,285.58184814453125,284.6278991699219,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239613475278,8.66605098792661e-09,0.0010239527327939,-0.0217541716992855,0.0,0.0,0.0,-0.0091089438647031,60.0,-4.329116344451904,-0.0,-7.148707226178885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.629559644963592e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001014039298752,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.489658310078084e-05,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001014039225992,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004810164391528,291.0194396972656,294.1499938964844,284.5541687011719,284.3895263671875,285.5706787109375,284.6141662597656,290.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260398266837,8.90909745976387e-09,0.0010260308627039,-0.0223906096071004,0.0,0.0,0.0,-0.0092294327914714,60.0,-4.345008850097656,-0.0,-7.177758476473174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.642721124691887e-05,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001015425295918,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,7.49989558244124e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001015425223158,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004816738946828,291.0186462402344,294.1499938964844,284.5461120605469,284.3865661621094,285.5632019042969,284.60498046875,290.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274420492351,9.073073847787327e-09,0.0010274330852553,-0.0228199772536754,0.0,0.0,0.0,-0.0093107223510742,60.0,-4.35570240020752,-0.0,-7.19739148280496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.676065383246168e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001018936673062,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.525830005761236e-05,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001018936527543,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0004833395068999,291.0166320800781,294.1499938964844,284.5258178710937,284.3789978027344,285.5444641113281,284.58203125,290.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309946956112,9.488492658249472e-09,0.0010309851495549,-0.0239076912403106,0.0,0.0,0.0,-0.0095166629180312,60.0,-4.382835865020752,-0.0,-7.247250266573246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.676065383246168e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0001018936673062,297.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.525830005761236e-05,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001018936527543,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0004833395068999,291.0166320800781,294.1499938964844,284.5258178710937,284.3789978027344,285.5444641113281,284.58203125,290.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309946956112,9.488492658249472e-09,0.0010309851495549,-0.0239076912403106,0.0,0.0,0.0,-0.0095166629180312,60.0,-4.382835865020752,-0.0,-7.247250266573246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,9.692872845334932e-05,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0001020706476992,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.538901991210878e-05,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001020706404233,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004841790650971,291.015625,294.1499938964844,284.515625,284.3751220703125,285.5350646972656,284.5705261230469,290.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327852796763,9.697880720693774e-09,0.0010327756172046,-0.0244559105485677,0.0,0.0,0.0,-0.0096204653382301,60.0,-4.39655876159668,-0.0,-7.2724461119833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.709708683658393e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001022479409584,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,7.551996532129124e-05,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001022479264065,297.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.000485020049382,291.0145874023437,294.1499938964844,284.5054016113281,284.3711853027344,285.525634765625,284.5590515136719,290.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034579006955,9.907629383576476e-09,0.0010345691116526,-0.025005055591464,0.0,0.0,0.0,-0.0097244475036859,60.0,-4.41035795211792,-0.0,-7.297729354149851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.74323193076998e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.00010260095587,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,7.578070653835312e-05,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.000102600948594,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0004866945964749,291.0125427246094,294.1499938964844,284.4848327636719,284.3631286621094,285.5067138671875,284.5360717773437,290.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381507454439,1.0325281962764166e-08,0.0010381403844803,-0.0260984450578689,0.0,0.0,0.0,-0.0099314954131841,60.0,-4.4380950927734375,-0.0,-7.348204178470041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.74323193076998e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.00010260095587,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,7.578070653835312e-05,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.000102600948594,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0004866945964749,291.0125427246094,294.1499938964844,284.4848327636719,284.3631286621094,285.5067138671875,284.5360717773437,290.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381507454439,1.0325281962764166e-08,0.0010381403844803,-0.0260984450578689,0.0,0.0,0.0,-0.0099314954131841,60.0,-4.4380950927734375,-0.0,-7.348204178470041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.776216029422358e-05,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001029482955345,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,7.603724952787161e-05,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001029482882586,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0004883422516286,291.010498046875,294.1499938964844,284.4641418457031,284.3547668457031,285.4876708984375,284.51318359375,290.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416649747639,1.073621991309892e-08,0.0010416542645543,-0.0271741617470979,0.0,0.0,0.0,-0.0101352138444781,60.0,-4.465871810913086,-0.0,-7.39803738269984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.776216029422358e-05,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001029482955345,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,7.603724952787161e-05,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001029482882586,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0004883422516286,291.010498046875,294.1499938964844,284.4641418457031,284.3547668457031,285.4876708984375,284.51318359375,290.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416649747639,1.073621991309892e-08,0.0010416542645543,-0.0271741617470979,0.0,0.0,0.0,-0.0101352138444781,60.0,-4.465871810913086,-0.0,-7.39803738269984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.808146569412202e-05,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001032845393638,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,7.628559251315892e-05,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001032845248118,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0004899371997453,291.0083923339844,294.1499938964844,284.4433288574219,284.3460693359375,285.4685363769531,284.4903259277344,290.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450669797137,1.113402436914157e-08,0.0010450558038428,-0.028215417638421,0.0,0.0,0.0,-0.0103324223309755,60.0,-4.493456840515137,-0.0,-7.446437422231611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.808146569412202e-05,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001032845393638,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,7.628559251315892e-05,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001032845248118,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0004899371997453,291.0083923339844,294.1499938964844,284.4433288574219,284.3460693359375,285.4685363769531,284.4903259277344,290.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450669797137,1.113402436914157e-08,0.0010450558038428,-0.028215417638421,0.0,0.0,0.0,-0.0103324223309755,60.0,-4.493456840515137,-0.0,-7.446437422231611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.838451660471036e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001036036701407,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.6521304436028e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001036036628647,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004914510645903,291.0062866210937,294.1499938964844,284.42236328125,284.3370666503906,285.4493408203125,284.4675598144531,290.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482957586646,1.1511589903534514e-08,0.001048284349963,-0.0292036086320877,0.0,0.0,0.0,-0.0105195976793766,60.0,-4.520622253417969,-0.0,-7.492521092444805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.838451660471036e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001036036701407,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.6521304436028e-05,297.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001036036628647,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004914510645903,291.0062866210937,294.1499938964844,284.42236328125,284.3370666503906,285.4493408203125,284.4675598144531,290.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482957586646,1.1511589903534514e-08,0.001048284349963,-0.0292036086320877,0.0,0.0,0.0,-0.0105195976793766,60.0,-4.520622253417969,-0.0,-7.492521092444805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,9.852892253547908e-05,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001037557303789,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.663361611776054e-05,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001037557231029,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0004921723739244,291.0052490234375,294.1499938964844,284.41180419921875,284.3324279785156,285.439697265625,284.4562072753906,290.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498343035578,1.1691493106980032e-08,0.0010498226620256,-0.0296744350343942,0.0,0.0,0.0,-0.0106087839230895,60.0,-4.533962249755859,-0.0,-7.514529443142237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.86673912848346e-05,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001039015478454,297.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.674131484236568e-05,297.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001039015405694,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.000492864055559,291.0041809082031,294.1499938964844,284.4012451171875,284.32769775390625,285.4300231933594,284.4448547363281,290.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513096349313,1.1864007554152069e-08,0.0010512977605685,-0.0301259066909551,0.0,0.0,0.0,-0.0106943063437938,60.0,-4.547110557556152,-0.0,-7.535663826274688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.892434172797948e-05,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001041721261572,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.694116357015446e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001041721188812,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0004941475926898,291.0020446777344,294.1499938964844,284.3800354003906,284.3179626464844,285.4106140136719,284.4222717285156,290.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540471412241,1.2184124820180386e-08,0.0010540350340306,-0.0309636071324348,0.0,0.0,0.0,-0.0108530018478631,60.0,-4.572704315185547,-0.0,-7.574958971190426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.892434172797948e-05,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001041721261572,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.694116357015446e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001041721188812,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0004941475926898,291.0020446777344,294.1499938964844,284.3800354003906,284.3179626464844,285.4106140136719,284.4222717285156,290.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540471412241,1.2184124820180386e-08,0.0010540350340306,-0.0309636071324348,0.0,0.0,0.0,-0.0108530018478631,60.0,-4.572704315185547,-0.0,-7.574958971190426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.915098053170368e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001044107848429,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,7.711743819527328e-05,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001044107775669,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0004952796734869,290.9999084472656,294.1499938964844,284.3586730957031,284.30780029296875,285.3911437988281,284.3997497558594,290.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564618278294,1.2466474963446217e-08,0.00105644937139,-0.0317024253308773,0.0,0.0,0.0,-0.010992974974215,60.0,-4.597170829772949,-0.0,-7.609703089883625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.915098053170368e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0001044107848429,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,7.711743819527328e-05,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001044107775669,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0004952796734869,290.9999084472656,294.1499938964844,284.3586730957031,284.30780029296875,285.3911437988281,284.3997497558594,290.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564618278294,1.2466474963446217e-08,0.00105644937139,-0.0317024253308773,0.0,0.0,0.0,-0.010992974974215,60.0,-4.597170829772949,-0.0,-7.609703089883625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,9.92862624116242e-05,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001045532480929,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,7.72226630942896e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.000104553240817,297.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0004959554644301,290.9984436035156,294.1499938964844,284.34405517578125,284.3006286621094,285.3778686523437,284.38446044921875,290.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057903165929,1.2635017476725352e-08,0.0010578905930742,-0.0321434177458286,0.0,0.0,0.0,-0.0110765285789966,60.0,-4.613082408905029,-0.0,-7.63048078056272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.934281115420164e-05,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001046127945301,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.726663898210973e-05,297.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001046127799781,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0004962378880009,290.99774169921875,294.1499938964844,284.3371887207031,284.29718017578125,285.3716125488281,284.3772888183594,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585056152194,1.2705459795370189e-08,0.0010584929259493,-0.0323277302086353,0.0,0.0,0.0,-0.011111450381577,60.0,-4.620287895202637,-0.0,-7.63917356039201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.949473314918578e-05,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001047727710101,297.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.738480053376406e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001047727637342,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0004969967994838,290.9955749511719,294.1499938964844,284.3155822753906,284.2861328125,285.3519897460937,284.3549194335937,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601242538541,1.2894719070288833e-08,0.0010601113317534,-0.0328228995203971,0.0,0.0,0.0,-0.0112052746117115,60.0,-4.641812324523926,-0.0,-7.662551837483988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.949473314918578e-05,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001047727710101,297.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.738480053376406e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001047727637342,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0004969967994838,290.9955749511719,294.1499938964844,284.3155822753906,284.2861328125,285.3519897460937,284.3549194335937,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601242538541,1.2894719070288833e-08,0.0010601113317534,-0.0328228995203971,0.0,0.0,0.0,-0.0112052746117115,60.0,-4.641812324523926,-0.0,-7.662551837483988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,9.95545051409863e-05,297.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0001048357153194,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.74312939029187e-05,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001048357080435,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0004972953465767,290.9944763183594,294.1499938964844,284.3047180175781,284.2804260253906,285.3421630859375,284.3437805175781,290.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607610456645,1.2969177731747551e-08,0.0010607481235638,-0.0330177024006843,0.0,0.0,0.0,-0.0112421875819563,60.0,-4.651937007904053,-0.0,-7.671759050253969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.960163879441096e-05,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001048853591782,297.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,7.746795745333657e-05,297.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001048853446263,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0004975308547727,290.9933776855469,294.1499938964844,284.2938232421875,284.27459716796875,285.3323059082031,284.3326416015625,290.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612632613629,1.3027897871609184e-08,0.0010612502228468,-0.0331713259220123,0.0,0.0,0.0,-0.0112712970003485,60.0,-4.66152286529541,-0.0,-7.679024349727116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.965737990569325e-05,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001049440470524,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,7.751130760880187e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001049440397764,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0004978092620149,290.9911804199219,294.1499938964844,284.27197265625,284.2625732421875,285.31256103515625,284.3104248046875,290.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618569795042,1.3097311679644008e-08,0.0010618439409881,-0.0333529263734817,0.0,0.0,0.0,-0.0113057093694806,60.0,-4.679056167602539,-0.0,-7.687616943030663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,9.965737990569325e-05,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001049440470524,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,7.751130760880187e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001049440397764,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0004978092620149,290.9911804199219,294.1499938964844,284.27197265625,284.2625732421875,285.31256103515625,284.3104248046875,290.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618569795042,1.3097311679644008e-08,0.0010618439409881,-0.0333529263734817,0.0,0.0,0.0,-0.0113057093694806,60.0,-4.679056167602539,-0.0,-7.687616943030663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.965661593014374e-05,297.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.000104943246697,297.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,7.751071098027751e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001049432321451,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004978054203093,290.98895263671875,294.1499938964844,284.25,284.25,285.29278564453125,284.28826904296875,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618488304316,1.309632757795498e-08,0.0010618356755003,-0.0333503521978855,0.0,0.0,0.0,-0.011305222287774,60.0,-4.694306373596191,-0.0,-7.687494729680111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.965661593014374e-05,297.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.000104943246697,297.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,7.751071098027751e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001049432321451,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004978054203093,290.98895263671875,294.1499938964844,284.25,284.25,285.29278564453125,284.28826904296875,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618488304316,1.309632757795498e-08,0.0010618356755003,-0.0333503521978855,0.0,0.0,0.0,-0.011305222287774,60.0,-4.694306373596191,-0.0,-7.687494729680111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.961117029888555e-05,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001048953854478,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.74753643781878e-05,297.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001048953781719,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004975784104317,290.9867553710937,294.1499938964844,284.223876953125,284.223876953125,285.27294921875,284.2652587890625,290.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613644262775,1.3039671564740727e-08,0.0010613513877615,-0.0332021303474903,0.0,0.0,0.0,-0.0112771363928914,60.0,-4.708420753479004,-0.0,-7.680480962335423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.961117029888555e-05,297.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001048953854478,297.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.74753643781878e-05,297.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001048953781719,297.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004975784104317,290.9867553710937,294.1499938964844,284.223876953125,284.223876953125,285.27294921875,284.2652587890625,290.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613644262775,1.3039671564740727e-08,0.0010613513877615,-0.0332021303474903,0.0,0.0,0.0,-0.0112771363928914,60.0,-4.708420753479004,-0.0,-7.680480962335423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.953956760000436e-05,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.000104819991975,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.741967419860885e-05,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001048199774231,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.000497220782563,290.9845275878906,294.1499938964844,284.18994140625,284.18994140625,285.2528991699219,284.2391052246094,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060601323843,1.29504291734861e-08,0.0010605884017422,-0.0329686515033245,0.0,0.0,0.0,-0.0112328957766294,60.0,-4.72516393661499,-0.0,-7.669439838764448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.953956760000436e-05,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.000104819991975,297.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.741967419860885e-05,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001048199774231,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.000497220782563,290.9845275878906,294.1499938964844,284.18994140625,284.18994140625,285.2528991699219,284.2391052246094,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060601323843,1.29504291734861e-08,0.0010605884017422,-0.0329686515033245,0.0,0.0,0.0,-0.0112328957766294,60.0,-4.72516393661499,-0.0,-7.669439838764448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,9.94958681985736e-05,297.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001047739642672,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,7.738568092463538e-05,297.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001047739569912,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.000497002445627,290.9833984375,294.1499938964844,284.1702575683594,284.1702575683594,285.2427673339844,284.2241516113281,290.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601355461403,1.2895958079184313e-08,0.0010601226240396,-0.0328261405229568,0.0,0.0,0.0,-0.0112058920785784,60.0,-4.735121250152588,-0.0,-7.662704604172178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.944559133145958e-05,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0001047210243996,297.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,7.734657992841676e-05,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001047210171236,297.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0004967513377778,290.9822998046875,294.1499938964844,284.1488647460937,284.1488647460937,285.2325134277344,284.2076416015625,290.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595998028293,1.2833301532566566e-08,0.0010595868807286,-0.032662209123373,0.0,0.0,0.0,-0.0111748306080698,60.0,-4.746153831481934,-0.0,-7.654961109437863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,9.933114779414608e-05,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001046005127136,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.725757313892245e-05,297.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0001046005054377,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004961796803399,290.98004150390625,294.1499938964844,284.1011962890625,284.1011962890625,285.21173095703125,284.1711120605469,290.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583802359178,1.2690682282823218e-08,0.0010583675466477,-0.0322890616953372,0.0,0.0,0.0,-0.0111041292548179,60.0,-4.770606994628906,-0.0,-7.637348886646579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,9.933114779414608e-05,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001046005127136,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.725757313892245e-05,297.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0001046005054377,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004961796803399,290.98004150390625,294.1499938964844,284.1011962890625,284.1011962890625,285.21173095703125,284.1711120605469,290.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583802359178,1.2690682282823218e-08,0.0010583675466477,-0.0322890616953372,0.0,0.0,0.0,-0.0111041292548179,60.0,-4.770606994628906,-0.0,-7.637348886646579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.91979250102304e-05,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001044602176989,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,7.715394895058125e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001044602104229,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004955141921527,290.977783203125,294.1499938964844,284.04754638671875,284.04754638671875,285.1903381347656,284.1285095214844,290.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569604346528,1.2524652426293414e-08,0.0010569479782134,-0.031854648143053,0.0,0.0,0.0,-0.0110218217596411,60.0,-4.798904895782471,-0.0,-7.616871755544707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
