time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.91979250102304e-05,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0001044602176989,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,7.715394895058125e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001044602104229,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004955141921527,290.977783203125,294.1499938964844,284.04754638671875,284.04754638671875,285.1903381347656,284.1285095214844,290.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569604346528,1.2524652426293414e-08,0.0010569479782134,-0.031854648143053,0.0,0.0,0.0,-0.0110218217596411,60.0,-4.798904895782471,-0.0,-7.616871755544707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.908596257446334e-05,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0001043423180817,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,7.70668702898547e-05,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001043423108058,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.000494954874739,290.97607421875,294.1499938964844,284.003173828125,284.003173828125,285.1736755371094,284.092529296875,290.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557674104347,1.238512936652114e-08,0.0010557549539953,-0.031489573419094,0.0,0.0,0.0,-0.0109526542946696,60.0,-4.822492599487305,-0.0,-7.599685147852142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.904898615786806e-05,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,0.0001043033844325,297.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,7.703811570536345e-05,297.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0001043033698806,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0004947702400386,290.9755554199219,294.1499938964844,283.98858642578125,283.98858642578125,285.1683654785156,284.0806579589844,290.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553733445703,1.2339055110999196e-08,0.0010553610045462,-0.0313690155744552,0.0,0.0,0.0,-0.0109298136085271,60.0,-4.83023738861084,-0.0,-7.594013595735305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.888585191220044e-05,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001041315917973,297.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.691123028052971e-05,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001041315845213,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0004939553327858,290.9732666015625,294.1499938964844,283.92486572265625,283.92486572265625,285.1455993652344,284.0274658203125,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135766169762974e-08,0.001053622807376,-0.0308370646089315,0.0,0.0,0.0,-0.010829035192728,60.0,-4.864546298980713,-0.0,-7.56901599174853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.888585191220044e-05,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001041315917973,297.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.691123028052971e-05,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001041315845213,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0004939553327858,290.9732666015625,294.1499938964844,283.92486572265625,283.92486572265625,285.1455993652344,284.0274658203125,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536349145695,1.2135766169762974e-08,0.001053622807376,-0.0308370646089315,0.0,0.0,0.0,-0.010829035192728,60.0,-4.864546298980713,-0.0,-7.56901599174853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.88003594102338e-05,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0001040415590978,297.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,7.684473530389369e-05,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0001040415518218,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004935282631777,290.9721374511719,294.1499938964844,283.89141845703125,283.89141845703125,285.13397216796875,283.99932861328125,290.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527239646762,1.2029225615606265e-08,0.0010527118574827,-0.0305582657456398,0.0,0.0,0.0,-0.010776218958199,60.0,-4.8825225830078125,-0.0,-7.555932057812242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.871168003883211e-05,297.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001039481794578,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,7.677575922571123e-05,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001039481721818,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0004930853028781,290.97100830078125,294.1499938964844,283.85699462890625,283.85699462890625,285.1220703125,283.9699401855469,290.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517789050936,1.1918723785697694e-08,0.0010517670307308,-0.0302690956741571,0.0,0.0,0.0,-0.0107214385643601,60.0,-4.901162624359131,-0.0,-7.542372770785732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.852807852439582e-05,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.000103754842712,297.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,7.663296128157526e-05,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001037548354361,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004921681829728,290.96875,294.1499938964844,283.7856140136719,283.7856140136719,285.09783935546875,283.90869140625,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049822429195,1.16899361302103e-08,0.0010498107876628,-0.0296703595668077,0.0,0.0,0.0,-0.0106080193072557,60.0,-4.939743995666504,-0.0,-7.514338307146319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.852807852439582e-05,297.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.000103754842712,297.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,7.663296128157526e-05,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001037548354361,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004921681829728,290.96875,294.1499938964844,283.7856140136719,283.7856140136719,285.09783935546875,283.90869140625,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049822429195,1.16899361302103e-08,0.0010498107876628,-0.0296703595668077,0.0,0.0,0.0,-0.0106080193072557,60.0,-4.939743995666504,-0.0,-7.514338307146319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.83371355687268e-05,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001035537716234,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.648445171071216e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001035537570714,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.000491214392241,290.9664611816406,294.1499938964844,283.7113037109375,283.7113037109375,285.0726928710937,283.8437194824219,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477877222001,1.1452002013356832e-08,0.0010477763134986,-0.029047654941678,0.0,0.0,0.0,-0.0104900654405355,60.0,-4.9802021980285645,-0.0,-7.485238739946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.83371355687268e-05,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001035537716234,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.648445171071216e-05,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001035537570714,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.000491214392241,290.9664611816406,294.1499938964844,283.7113037109375,283.7113037109375,285.0726928710937,283.8437194824219,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477877222001,1.1452002013356832e-08,0.0010477763134986,-0.029047654941678,0.0,0.0,0.0,-0.0104900654405355,60.0,-4.9802021980285645,-0.0,-7.485238739946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.814041550271212e-05,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001033466105582,297.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,7.63314455980435e-05,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001033465960063,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0004902316723018,290.9642028808594,294.1499938964844,283.6347045898437,283.6347045898437,285.04656982421875,283.77557373046875,290.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456914315,1.1206862993162758e-08,0.0010456801392138,-0.0284060593694448,0.0,0.0,0.0,-0.0103685399517416,60.0,-5.022078514099121,-0.0,-7.455316364257669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.814041550271212e-05,297.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001033466105582,297.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,7.63314455980435e-05,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001033465960063,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.0004902316723018,290.9642028808594,294.1499938964844,283.6347045898437,283.6347045898437,285.04656982421875,283.77557373046875,290.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456914315,1.1206862993162758e-08,0.0010456801392138,-0.0284060593694448,0.0,0.0,0.0,-0.0103685399517416,60.0,-5.022078514099121,-0.0,-7.455316364257669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.794034122023731e-05,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001031359206535,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.617583469254896e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001031359133776,297.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0004892323049716,290.9619140625,294.1499938964844,283.556396484375,283.556396484375,285.0196228027344,283.705322265625,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043559401296,1.0957557528001873e-08,0.0010435484582558,-0.0277535244822502,0.0,0.0,0.0,-0.0102449487894773,60.0,-5.064826011657715,-0.0,-7.424947057188548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,9.794034122023731e-05,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001031359206535,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.617583469254896e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,0.0001031359133776,297.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0004892323049716,290.9619140625,294.1499938964844,283.556396484375,283.556396484375,285.0196228027344,283.705322265625,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043559401296,1.0957557528001873e-08,0.0010435484582558,-0.0277535244822502,0.0,0.0,0.0,-0.0102449487894773,60.0,-5.064826011657715,-0.0,-7.424947057188548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,9.783937275642528e-05,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0001030295970849,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.609729800606146e-05,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.000103029582533,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0004887279355898,290.96075439453125,294.1499938964844,283.51678466796875,283.51678466796875,285.0057678222656,283.6693725585937,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424834908917,1.0831738173067151e-08,0.0010424726642668,-0.0274241883307695,0.0,0.0,0.0,-0.010182574391365,60.0,-5.086504459381104,-0.0,-7.409644098288481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.773818601388484e-05,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001029230406857,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.601859397254884e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001029230334097,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0004882224893663,290.9596252441406,294.1499938964844,283.4769897460937,283.4769897460937,284.9916687011719,283.6330871582031,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414052521809,1.0705652364606522e-08,0.0010413945419713,-0.0270941480994224,0.0,0.0,0.0,-0.0101200686767697,60.0,-5.108282566070557,-0.0,-7.394324086362759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.753574704518542e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0001027098624035,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,7.586114224977791e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0001027098551276,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004872112476732,290.9573059082031,294.1499938964844,283.3971252441406,283.3971252441406,284.9628601074219,283.55963134765625,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392479598522,1.045339725891381e-08,0.0010392375988885,-0.0264338217675685,0.0,0.0,0.0,-0.0099950153380632,60.0,-5.151981830596924,-0.0,-7.363722431819042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.753574704518542e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0001027098624035,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,7.586114224977791e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0001027098551276,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004872112476732,290.9573059082031,294.1499938964844,283.3971252441406,283.3971252441406,284.9628601074219,283.55963134765625,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392479598522,1.045339725891381e-08,0.0010392375988885,-0.0264338217675685,0.0,0.0,0.0,-0.0099950153380632,60.0,-5.151981830596924,-0.0,-7.363722431819042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.733431215863676e-05,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001024977391352,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.570447633042932e-05,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001024977318593,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004862050409428,290.9550170898437,294.1499938964844,283.3173522949219,283.3173522949219,284.9332275390625,283.4855041503906,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371014941483,1.0202396261149715e-08,0.0010370912496,-0.0257767420262098,0.0,0.0,0.0,-0.009870583191514,60.0,-5.195644378662109,-0.0,-7.33333465063879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.733431215863676e-05,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001024977391352,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,7.570447633042932e-05,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0001024977318593,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004862050409428,290.9550170898437,294.1499938964844,283.3173522949219,283.3173522949219,284.9332275390625,283.4855041503906,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371014941483,1.0202396261149715e-08,0.0010370912496,-0.0257767420262098,0.0,0.0,0.0,-0.009870583191514,60.0,-5.195644378662109,-0.0,-7.33333465063879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.71671033767052e-05,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001023216682369,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,7.55744258640334e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.000102321660961,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004853698192164,290.9530944824219,294.1499938964844,283.2509155273437,283.2509155273437,284.9076843261719,283.4230041503906,290.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353197576478,9.99404647927804e-09,0.0010353097459301,-0.0252312961965799,0.0,0.0,0.0,-0.0097672957926988,60.0,-5.231993198394775,-0.0,-7.308158700425339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.713546751299872e-05,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001022883443511,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,7.554981857538223e-05,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001022883370751,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.000485211785417,290.9527282714844,294.1499938964844,283.23834228515625,283.23834228515625,284.9027404785156,283.4111022949219,290.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349826188758,9.954622015584393e-09,0.0010349726071581,-0.0251280814409255,0.0,0.0,0.0,-0.0097477519884705,60.0,-5.238876819610596,-0.0,-7.303400195723952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.694078471511602e-05,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001020833369693,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,7.539839134551585e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001020833296934,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004842392809223,290.9504089355469,294.1499938964844,283.1606750488281,283.1606750488281,284.8713684082031,283.33709716796875,290.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329079814255,9.712033843811696e-09,0.0010328983189538,-0.0244929641485214,0.0,0.0,0.0,-0.0096274903044104,60.0,-5.281188488006592,-0.0,-7.274150704006388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.694078471511602e-05,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001020833369693,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,7.539839134551585e-05,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0001020833296934,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004842392809223,290.9504089355469,294.1499938964844,283.1606750488281,283.1606750488281,284.8713684082031,283.33709716796875,290.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329079814255,9.712033843811696e-09,0.0010328983189538,-0.0244929641485214,0.0,0.0,0.0,-0.0096274903044104,60.0,-5.281188488006592,-0.0,-7.274150704006388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.6844531071838e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0001019819828798,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.532353629358113e-05,297.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001019819756038,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0004837584856431,290.9492492675781,294.1499938964844,283.1225280761719,283.1225280761719,284.8554382324219,283.3002624511719,290.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318822460249,9.592100447264329e-09,0.0010318726999685,-0.024178959429264,0.0,0.0,0.0,-0.0095680337399244,60.0,-5.302077770233154,-0.0,-7.259711765073007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.675028559286147e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0001018827315419,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,7.525023102061823e-05,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.000101882724266,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0004832877311855,290.9481201171875,294.1499938964844,283.0849304199219,283.0849304199219,284.8392944335937,283.2637634277344,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308780474588,9.474665496611578e-09,0.0010308686178177,-0.023871487006545,0.0,0.0,0.0,-0.0095098167657852,60.0,-5.322548389434815,-0.0,-7.245587596571569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.656570910010488e-05,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001016883688862,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,7.510667637689039e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0001016883616102,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004823657218366,290.94580078125,294.1499938964844,283.01177978515625,283.01177978515625,284.8065490722656,283.191650390625,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289112105965,9.24467435936549e-09,0.0010289020137861,-0.0232692975550889,0.0,0.0,0.0,-0.0093958005309104,60.0,-5.362447261810303,-0.0,-7.21796595826163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.656570910010488e-05,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001016883688862,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,7.510667637689039e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0001016883616102,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004823657218366,290.94580078125,294.1499938964844,283.01177978515625,283.01177978515625,284.8065490722656,283.191650390625,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289112105965,9.24467435936549e-09,0.0010289020137861,-0.0232692975550889,0.0,0.0,0.0,-0.0093958005309104,60.0,-5.362447261810303,-0.0,-7.21796595826163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.638847404858096e-05,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001015017260215,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,7.496882608393207e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001015017187455,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0004814803833141,290.9434814453125,294.1499938964844,282.9417724609375,282.9417724609375,284.7731018066406,283.1216125488281,290.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270224884152,9.023827018950216e-09,0.0010270135244354,-0.0226910263299942,0.0,0.0,0.0,-0.0092863170430064,60.0,-5.400195121765137,-0.0,-7.191491846469944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.638847404858096e-05,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001015017260215,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,7.496882608393207e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001015017187455,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0004814803833141,290.9434814453125,294.1499938964844,282.9417724609375,282.9417724609375,284.7731018066406,283.1216125488281,290.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270224884152,9.023827018950216e-09,0.0010270135244354,-0.0226910263299942,0.0,0.0,0.0,-0.0092863170430064,60.0,-5.400195121765137,-0.0,-7.191491846469944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.621788194635884e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.000101322082628,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.483613444492221e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.000101322075352,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0004806282231584,290.941162109375,294.1499938964844,282.87554931640625,282.87554931640625,284.7391357421875,283.0536193847656,290.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252046631649,8.811253060514446e-09,0.0010251958156004,-0.0221343971788883,0.0,0.0,0.0,-0.0091809350997209,60.0,-5.436014652252197,-0.0,-7.166055837615205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,9.621788194635884e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.000101322082628,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.483613444492221e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.000101322075352,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0004806282231584,290.941162109375,294.1499938964844,282.87554931640625,282.87554931640625,284.7391357421875,283.0536193847656,290.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252046631649,8.811253060514446e-09,0.0010251958156004,-0.0221343971788883,0.0,0.0,0.0,-0.0091809350997209,60.0,-5.436014652252197,-0.0,-7.166055837615205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.605559171177448e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001011511849355,297.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.470991113223135e-05,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001011511776596,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004798175941687,290.9388122558594,294.1499938964844,282.813720703125,282.813720703125,284.7047119140625,282.9881896972656,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234753135591,8.6090361506308e-09,0.0010234666988253,-0.0216048695147037,0.0,0.0,0.0,-0.0090806875377893,60.0,-5.469332695007324,-0.0,-7.141900226770306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.605559171177448e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001011511849355,297.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.470991113223135e-05,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001011511776596,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004798175941687,290.9388122558594,294.1499938964844,282.813720703125,282.813720703125,284.7047119140625,282.9881896972656,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234753135591,8.6090361506308e-09,0.0010234666988253,-0.0216048695147037,0.0,0.0,0.0,-0.0090806875377893,60.0,-5.469332695007324,-0.0,-7.141900226770306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713439941406,0.0,0.0,9.597752068657428e-05,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0001010689738905,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,7.4649193265941e-05,297.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0001010689666145,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0004794275737367,290.9376525878906,294.1499938964844,282.7846374511719,282.7846374511719,284.6873474121094,282.956787109375,290.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022643293254,8.511751303785786e-09,0.0010226346785202,-0.0213501099497079,0.0,0.0,0.0,-0.0090324589982628,60.0,-5.484768390655518,-0.0,-7.130294221724398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.590178524376824e-05,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001009892148431,297.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,7.459028711309657e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001009892075671,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0004790492821484,290.9364929199219,294.1499938964844,282.7568664550781,282.7568664550781,284.6698608398437,282.9263000488281,290.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218361858278,8.417378793978969e-09,0.0010218278039246,-0.0211029760539531,0.0,0.0,0.0,-0.008985674008727,60.0,-5.499411582946777,-0.0,-7.119044198589108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.575734293321148e-05,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001008371109492,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,7.447793905157596e-05,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001008371036732,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0004783277690876,290.93414306640625,294.1499938964844,282.7056579589844,282.7056579589844,284.6347961425781,282.8678894042969,290.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202969424426,8.237395654475677e-09,0.0010202886769548,-0.0206316392868757,0.0,0.0,0.0,-0.008896448649466,60.0,-5.52638053894043,-0.0,-7.097613519135848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.575734293321148e-05,297.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001008371109492,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,7.447793905157596e-05,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0001008371036732,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0004783277690876,290.93414306640625,294.1499938964844,282.7056579589844,282.7056579589844,284.6347961425781,282.8678894042969,290.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202969424426,8.237395654475677e-09,0.0010202886769548,-0.0206316392868757,0.0,0.0,0.0,-0.008896448649466,60.0,-5.52638053894043,-0.0,-7.097613519135848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.562142076902092e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001006939855869,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,7.437222666339949e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.000100693978311,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0004776488058269,290.9317932128906,294.1499938964844,282.6606140136719,282.6606140136719,284.5995178222656,282.8139038085937,290.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188485030084,8.068031576158319e-09,0.0010188404703512,-0.0201880987733602,0.0,0.0,0.0,-0.0088124871253967,60.0,-5.549509525299072,-0.0,-7.077476027461671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.562142076902092e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001006939855869,297.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,7.437222666339949e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.000100693978311,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0004776488058269,290.9317932128906,294.1499938964844,282.6606140136719,282.6606140136719,284.5995178222656,282.8139038085937,290.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188485030084,8.068031576158319e-09,0.0010188404703512,-0.0201880987733602,0.0,0.0,0.0,-0.0088124871253967,60.0,-5.549509525299072,-0.0,-7.077476027461671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
