time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.55054274527356e-05,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001005718368105,297.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.428200478898361e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0001005718295346,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004770694067701,290.9296569824219,294.1499938964844,282.6252136230469,282.6252136230469,284.5670166015625,282.7682800292969,290.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176124051213,7.923493861028419e-09,0.0010176044888794,-0.0198095683008432,0.0,0.0,0.0,-0.0087408339604735,60.0,-5.567249774932861,-0.0,-7.060313578222124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.549573587719352e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.000100561628642,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.427446689689532e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.000100561621366,297.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004770209779962,290.929443359375,294.1499938964844,282.6224365234375,282.6224365234375,284.5641784667969,282.7644348144531,290.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175091447308,7.911411969985238e-09,0.0010175012284889,-0.0197779238224029,0.0,0.0,0.0,-0.0087348446249961,60.0,-5.56865930557251,-0.0,-7.058880413524093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.537890582578255e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001004385994747,297.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,7.418359746225178e-05,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001004385921987,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004764373879879,290.9270935058594,294.1499938964844,282.5916442871094,282.5916442871094,284.5289611816406,282.7203674316406,290.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162640828639,7.765833309747451e-09,0.0010162563994526,-0.0193966589868068,0.0,0.0,0.0,-0.008662674576044,60.0,-5.583254337310791,-0.0,-7.041617067216066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.537890582578255e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001004385994747,297.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,7.418359746225178e-05,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001004385921987,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004764373879879,290.9270935058594,294.1499938964844,282.5916442871094,282.5916442871094,284.5289611816406,282.7203674316406,290.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162640828639,7.765833309747451e-09,0.0010162563994526,-0.0193966589868068,0.0,0.0,0.0,-0.008662674576044,60.0,-5.583254337310791,-0.0,-7.041617067216066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.532435069559142e-05,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001003811485134,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,7.414116407744586e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001003811412374,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,0.0004761648597195,290.9259338378906,294.1499938964844,282.5792541503906,282.5792541503906,284.51141357421875,282.700439453125,290.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156827047467,7.697852133503602e-09,0.0010156750213354,-0.0192186124622821,0.0,0.0,0.0,-0.0086289728060364,60.0,-5.58875036239624,-0.0,-7.03356235476349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.527218935545534e-05,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001003262223093,297.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.410059333778918e-05,297.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001003262150334,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0004759042931254,290.9247436523437,294.1499938964844,282.56890869140625,282.56890869140625,284.4939270019531,282.6819763183594,290.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151268215849,7.632852572214688e-09,0.0010151191381737,-0.0190483760088682,0.0,0.0,0.0,-0.0085967499762773,60.0,-5.593017101287842,-0.0,-7.025865755849736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.517512080492452e-05,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001002240096568,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.402510527754202e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001002240023808,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0004754194524139,290.92236328125,294.1499938964844,282.5548400878906,282.5548400878906,284.4592590332031,282.6495361328125,290.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140924714505,7.511900435019925e-09,0.0010140849044546,-0.0187315922230482,0.0,0.0,0.0,-0.0085367886349558,60.0,-5.597723960876465,-0.0,-7.011554714608792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.517512080492452e-05,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001002240096568,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.402510527754202e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,0.0001002240023808,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0004754194524139,290.92236328125,294.1499938964844,282.5548400878906,282.5548400878906,284.4592590332031,282.6495361328125,290.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140924714505,7.511900435019925e-09,0.0010140849044546,-0.0187315922230482,0.0,0.0,0.0,-0.0085367886349558,60.0,-5.597723960876465,-0.0,-7.011554714608792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,9.50885223574005e-05,297.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001001328055281,297.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.395774446194991e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001001328055281,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.000474986853078,290.9200134277344,294.1499938964844,282.54998779296875,282.54998779296875,284.42510986328125,282.6242370605469,290.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131695307791,7.403981872045051e-09,0.0010131620801985,-0.0184489395469427,0.0,0.0,0.0,-0.008483288809657,60.0,-5.59646463394165,-0.0,-6.998798340873692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,9.50885223574005e-05,297.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001001328055281,297.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.395774446194991e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001001328055281,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.000474986853078,290.9200134277344,294.1499938964844,282.54998779296875,282.54998779296875,284.42510986328125,282.6242370605469,290.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131695307791,7.403981872045051e-09,0.0010131620801985,-0.0184489395469427,0.0,0.0,0.0,-0.008483288809657,60.0,-5.59646463394165,-0.0,-6.998798340873692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.501779277343304e-05,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001000583361019,297.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,7.390273822238669e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001000583288259,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.00047463356168,290.9176330566406,294.1499938964844,282.54998779296875,282.5440368652344,284.3915710449219,282.605224609375,290.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124157415702,7.315848815636627e-09,0.001012408407405,-0.0182181056588888,0.0,0.0,0.0,-0.0084395967423915,60.0,-5.591223239898682,-0.0,-6.988389600337541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.501779277343304e-05,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001000583361019,297.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,7.390273822238669e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001000583288259,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.00047463356168,290.9176330566406,294.1499938964844,282.54998779296875,282.5440368652344,284.3915710449219,282.605224609375,290.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124157415702,7.315848815636627e-09,0.001012408407405,-0.0182181056588888,0.0,0.0,0.0,-0.0084395967423915,60.0,-5.591223239898682,-0.0,-6.988389600337541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.496835991740228e-05,297.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0001000062766252,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,7.386428478639573e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001000062693492,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0004743866447824,290.91522216796875,294.1499938964844,282.54998779296875,282.5370788574219,284.3586120605469,282.5909118652344,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118887294083,7.254239431375708e-09,0.0010118815116584,-0.0180567391216754,0.0,0.0,0.0,-0.008409054018557,60.0,-5.585444450378418,-0.0,-6.981117195437039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.496835991740228e-05,297.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0001000062766252,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,7.386428478639573e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001000062693492,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0004743866447824,290.91522216796875,294.1499938964844,282.54998779296875,282.5370788574219,284.3586120605469,282.5909118652344,290.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118887294083,7.254239431375708e-09,0.0010118815116584,-0.0180567391216754,0.0,0.0,0.0,-0.008409054018557,60.0,-5.585444450378418,-0.0,-6.981117195437039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.495137055637316e-05,297.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.998838504543528e-05,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,7.385107164736837e-05,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,9.998837776947768e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0004743017780128,290.9140319824219,294.1499938964844,282.54998779296875,282.5332336425781,284.3423767089844,282.5854187011719,290.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117075871676,7.233064813760848e-09,0.0010117003694176,-0.0180012769997119,0.0,0.0,0.0,-0.0083985570818185,60.0,-5.582888603210449,-0.0,-6.978618927178104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.493809920968488e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,9.997440793085843e-05,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,7.384075433947146e-05,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.997440065490082e-05,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0004742354794871,290.912841796875,294.1499938964844,282.54998779296875,282.5291442871094,284.3262939453125,282.5805969238281,290.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115660261362,7.216518937980254e-09,0.0010115588083863,-0.0179579406976699,0.0,0.0,0.0,-0.0083903539925813,60.0,-5.580528736114502,-0.0,-6.976667066282971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.492469689575957e-05,297.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.996029257308692e-05,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,7.383032789221033e-05,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.99602852971293e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0004741685115732,290.9104309082031,294.1499938964844,282.54998779296875,282.5203552246094,284.2945556640625,282.5729064941406,290.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011423068121,7.199801643764658e-09,0.0010114158503711,-0.017914155498147,0.0,0.0,0.0,-0.0083820670843124,60.0,-5.5765767097473145,-0.0,-6.974695310191238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.492469689575957e-05,297.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.996029257308692e-05,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,7.383032789221033e-05,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.99602852971293e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0004741685115732,290.9104309082031,294.1499938964844,282.54998779296875,282.5203552246094,284.2945556640625,282.5729064941406,290.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011423068121,7.199801643764658e-09,0.0010114158503711,-0.017914155498147,0.0,0.0,0.0,-0.0083820670843124,60.0,-5.5765767097473145,-0.0,-6.974695310191238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.492540993960574e-05,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.996104199672118e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,7.383088086498901e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.996103472076356e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004741720622405,290.90802001953125,294.1499938964844,282.54998779296875,282.5107727050781,284.2633361816406,282.5670471191406,290.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114305187016,7.200670282259125e-09,0.0010114233009517,-0.0179164297878742,0.0,0.0,0.0,-0.0083824973553419,60.0,-5.573449611663818,-0.0,-6.974797628345186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.492540993960574e-05,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.996104199672118e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,7.383088086498901e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.996103472076356e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004741720622405,290.90802001953125,294.1499938964844,282.54998779296875,282.5107727050781,284.2633361816406,282.5670471191406,290.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114305187016,7.200670282259125e-09,0.0010114233009517,-0.0179164297878742,0.0,0.0,0.0,-0.0083824973553419,60.0,-5.573449611663818,-0.0,-6.974797628345186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.493901598034428e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.997537563322112e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,7.384146010736004e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.99753683572635e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004742400487884,290.90557861328125,294.1499938964844,282.54998779296875,282.5004577636719,284.2326965332031,282.5627136230469,290.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011575339362,7.217607844722806e-09,0.001011568121612,-0.0179607924073934,0.0,0.0,0.0,-0.008390893228352,60.0,-5.571180820465088,-0.0,-6.976795674518145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.493901598034428e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.997537563322112e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,7.384146010736004e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.99753683572635e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004742400487884,290.90557861328125,294.1499938964844,282.54998779296875,282.5004577636719,284.2326965332031,282.5627136230469,290.57598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011575339362,7.217607844722806e-09,0.001011568121612,-0.0179607924073934,0.0,0.0,0.0,-0.008390893228352,60.0,-5.571180820465088,-0.0,-6.976795674518145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.496424172539264e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001000019328785,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,7.386108336504549e-05,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001000019256025,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0004743660392705,290.9031677246094,294.1499938964844,282.54998779296875,282.4894714355469,284.2026672363281,282.5595092773437,290.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118439095094,7.249018718624711e-09,0.0010118366917595,-0.0180430635809898,0.0,0.0,0.0,-0.0084064649417996,60.0,-5.5696306228637695,-0.0,-6.980501154885135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.496424172539264e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001000019328785,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,7.386108336504549e-05,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0001000019256025,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0004743660392705,290.9031677246094,294.1499938964844,282.54998779296875,282.4894714355469,284.2026672363281,282.5595092773437,290.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118439095094,7.249018718624711e-09,0.0010118366917595,-0.0180430635809898,0.0,0.0,0.0,-0.0084064649417996,60.0,-5.5696306228637695,-0.0,-6.980501154885135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,9.497997962171212e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.0001000185075099,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,7.387332152575254e-05,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.000100018500234,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0004744446487165,290.9019470214844,294.1499938964844,282.54998779296875,282.4837646484375,284.18780517578125,282.5582275390625,290.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120114311575,7.268617707723024e-09,0.0010120040969923,-0.0180943980813026,0.0,0.0,0.0,-0.008416180498898,60.0,-5.5690507888793945,-0.0,-6.982813971490033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.499851876171306e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001000380361801,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,7.388774247374386e-05,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385070800781,0.0,0.0,0.0001000380289042,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0004745372862089,290.90069580078125,294.1499938964844,282.54998779296875,282.4779052734375,284.1731262207031,282.55712890625,290.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122089879587,7.291712567081276e-09,0.0010122016537934,-0.0181548874825239,0.0,0.0,0.0,-0.0084276301786303,60.0,-5.568635940551758,-0.0,-6.985540323967143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,9.5040762971621e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.000100082521385,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,7.392060069832951e-05,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.000100082514109,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004747482889797,290.89825439453125,294.1499938964844,282.54998779296875,282.4658508300781,284.14404296875,282.5552673339844,290.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126589331775,7.344328256664312e-09,0.0010126515990123,-0.0182926971465349,0.0,0.0,0.0,-0.0084537137299776,60.0,-5.568118095397949,-0.0,-6.991751888563158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,9.5040762971621e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.000100082521385,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,7.392060069832951e-05,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.000100082514109,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,0.0004747482889797,290.89825439453125,294.1499938964844,282.54998779296875,282.4658508300781,284.14404296875,282.5552673339844,290.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126589331775,7.344328256664312e-09,0.0010126515990123,-0.0182926971465349,0.0,0.0,0.0,-0.0084537137299776,60.0,-5.568118095397949,-0.0,-6.991751888563158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,296.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,9.508936636848377e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001001336931949,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,7.395839929813519e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001001336931949,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0004749910731334,290.8957824707031,294.1499938964844,282.54998779296875,282.4533386230469,284.1155090332031,282.55389404296875,290.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131766321137,7.404863833215812e-09,0.0010131691815331,-0.0184512510895729,0.0,0.0,0.0,-0.0084837237372994,60.0,-5.568050384521484,-0.0,-6.998902790655849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,296.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,9.508936636848377e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001001336931949,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,7.395839929813519e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0001001336931949,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0004749910731334,290.8957824707031,294.1499938964844,282.54998779296875,282.4533386230469,284.1155090332031,282.55389404296875,290.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131766321137,7.404863833215812e-09,0.0010131691815331,-0.0184512510895729,0.0,0.0,0.0,-0.0084837237372994,60.0,-5.568050384521484,-0.0,-6.998902790655849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,296.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.51428955886513e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0001001900673145,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,7.400003232760355e-05,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0001001900600385,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0004752584500238,290.893310546875,294.1499938964844,282.54998779296875,282.4404602050781,284.0875244140625,282.5528869628906,290.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101374683436,7.471539831271912e-09,0.0010137393837794,-0.018625883385539,0.0,0.0,0.0,-0.0085167782381176,60.0,-5.568309783935547,-0.0,-7.006782709595427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,296.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.51428955886513e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0001001900673145,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,7.400003232760355e-05,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0001001900600385,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0004752584500238,290.893310546875,294.1499938964844,282.54998779296875,282.4404602050781,284.0875244140625,282.5528869628906,290.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101374683436,7.471539831271912e-09,0.0010137393837794,-0.018625883385539,0.0,0.0,0.0,-0.0085167782381176,60.0,-5.568309783935547,-0.0,-7.006782709595427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,296.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.519912418909372e-05,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001002492790576,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.40437681088224e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001002492717816,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004755393310915,290.8908386230469,294.1499938964844,282.54998779296875,282.4272766113281,284.0599670410156,282.5521240234375,290.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143457911908,7.541582469627883e-09,0.0010143382241949,-0.0188093334436416,0.0,0.0,0.0,-0.0085515016689896,60.0,-5.568758487701416,-0.0,-7.015065506266184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,296.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.519912418909372e-05,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001002492790576,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.40437681088224e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001002492717816,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004755393310915,290.8908386230469,294.1499938964844,282.54998779296875,282.4272766113281,284.0599670410156,282.5521240234375,290.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143457911908,7.541582469627883e-09,0.0010143382241949,-0.0188093334436416,0.0,0.0,0.0,-0.0085515016689896,60.0,-5.568758487701416,-0.0,-7.015065506266184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,296.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.522784239379688e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0001002795252134,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,7.406610529869795e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0001002795179374,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0004756828129757,290.8895874023437,294.1499938964844,282.54998779296875,282.42059326171875,284.04638671875,282.5518493652344,290.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146517306566,7.577358296373404e-09,0.0010146441636607,-0.0189030319452285,0.0,0.0,0.0,-0.008569236844778,60.0,-5.56903886795044,-0.0,-7.019298209343108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,296.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.52566333580762e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001003098368528,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,7.40885006962344e-05,297.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001003098295768,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.000475826615002,290.8883361816406,294.1499938964844,282.54998779296875,282.41387939453125,284.0329284667969,282.55157470703125,290.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149584850296,7.613219388247217e-09,0.0010149508016183,-0.0189969558268785,0.0,0.0,0.0,-0.0085870148614048,60.0,-5.569333076477051,-0.0,-7.0235422811038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,296.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.531350951874629e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0001003697325359,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.413273851852864e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001003697252599,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0004761107265949,290.88580322265625,294.1499938964844,282.54998779296875,282.4003295898437,284.00634765625,282.5511474609375,290.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155643103644,7.684069380786696e-09,0.0010155566269531,-0.0191825162619352,0.0,0.0,0.0,-0.0086221378296613,60.0,-5.569915294647217,-0.0,-7.03193023809945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,296.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.531350951874629e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0001003697325359,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.413273851852864e-05,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001003697252599,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0004761107265949,290.88580322265625,294.1499938964844,282.54998779296875,282.4003295898437,284.00634765625,282.5511474609375,290.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155643103644,7.684069380786696e-09,0.0010155566269531,-0.0191825162619352,0.0,0.0,0.0,-0.0086221378296613,60.0,-5.569915294647217,-0.0,-7.03193023809945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,296.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.536807192489503e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0001004271834972,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,7.417517190333456e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0001004271834972,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0004763832548633,290.88330078125,294.1499938964844,282.54998779296875,282.3866882324219,283.9801940917969,282.55084228515625,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161455720663,7.75202924074847e-09,0.0010161377722397,-0.0193605069071054,0.0,0.0,0.0,-0.0086558293551206,60.0,-5.570412635803223,-0.0,-7.039981397838346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,296.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.536807192489503e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0001004271834972,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,7.417517190333456e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0001004271834972,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,0.0004763832548633,290.88330078125,294.1499938964844,282.54998779296875,282.3866882324219,283.9801940917969,282.55084228515625,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161455720663,7.75202924074847e-09,0.0010161377722397,-0.0193605069071054,0.0,0.0,0.0,-0.0086558293551206,60.0,-5.570412635803223,-0.0,-7.039981397838346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.541815961711107e-05,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001004799341899,297.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.42141273804009e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001004799269139,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004766334604937,290.8807678222656,294.1499938964844,282.54998779296875,282.3730773925781,283.9545593261719,282.5506286621094,290.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166791034862,7.814421998375565e-09,0.0010166713036596,-0.019523911178112,0.0,0.0,0.0,-0.0086867595091462,60.0,-5.5706939697265625,-0.0,-7.047376016089403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
