time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,296.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.541815961711107e-05,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0001004799341899,297.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.42141273804009e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0001004799269139,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,0.0004766334604937,290.8807678222656,294.1499938964844,282.54998779296875,282.3730773925781,283.9545593261719,282.5506286621094,290.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166791034862,7.814421998375565e-09,0.0010166713036596,-0.019523911178112,0.0,0.0,0.0,-0.0086867595091462,60.0,-5.5706939697265625,-0.0,-7.047376016089403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.54630013438873e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001005271551548,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,7.424900832120329e-05,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0001005271478788,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0004768574726767,290.8782043457031,294.1499938964844,282.54998779296875,282.3594970703125,283.9292907714844,282.5504455566406,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017156871967,7.870275098298407e-09,0.0010171489557251,-0.0196701902896165,0.0,0.0,0.0,-0.0087144486606121,60.0,-5.570729732513428,-0.0,-7.053999695472157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,296.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.54630013438873e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001005271551548,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,7.424900832120329e-05,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0001005271478788,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0004768574726767,290.8782043457031,294.1499938964844,282.54998779296875,282.3594970703125,283.9292907714844,282.5504455566406,290.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017156871967,7.870275098298407e-09,0.0010171489557251,-0.0196701902896165,0.0,0.0,0.0,-0.0087144486606121,60.0,-5.570729732513428,-0.0,-7.053999695472157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,296.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,9.54823917709291e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,0.0001005475714919,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,7.42640913813375e-05,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171447753906,0.0,0.0,0.0001005475714919,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.0004769543302245,290.876953125,294.1499938964844,282.54998779296875,282.3527526855469,283.9168701171875,282.5503845214844,290.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173633927479,7.894428222243732e-09,0.001017355476506,-0.0197334457188844,0.0,0.0,0.0,-0.0087264226749539,60.0,-5.570572376251221,-0.0,-7.056865314325479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,296.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.550030517857522e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.000100566430774,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,7.427801756421104e-05,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.000100566430774,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0004770437953993,290.87567138671875,294.1499938964844,282.54998779296875,282.3460693359375,283.9045104980469,282.5503234863281,290.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175541974604,7.916734823254501e-09,0.0010175462812185,-0.0197918657213449,0.0,0.0,0.0,-0.0087374811992049,60.0,-5.570337295532227,-0.0,-7.059512086016184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,296.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.552855044603348e-05,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001005961821647,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,7.429999095620587e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001005961748887,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0004771849198732,290.87310791015625,294.1499938964844,282.54998779296875,282.3328552246094,283.8802185058594,282.5502319335937,290.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178551310673,7.951919123172502e-09,0.0010178470984101,-0.0198840126395225,0.0,0.0,0.0,-0.0087549230083823,60.0,-5.5694661140441895,-0.0,-7.06368723513151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,296.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.552855044603348e-05,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001005961821647,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,7.429999095620587e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001005961748887,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0004771849198732,290.87310791015625,294.1499938964844,282.54998779296875,282.3328552246094,283.8802185058594,282.5502319335937,290.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178551310673,7.951919123172502e-09,0.0010178470984101,-0.0198840126395225,0.0,0.0,0.0,-0.0087549230083823,60.0,-5.5694661140441895,-0.0,-7.06368723513151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,296.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.55482610152103e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001006169331958,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,7.431532139889896e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001006169259198,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0004772833490278,290.8705139160156,294.1499938964844,282.54998779296875,282.3199157714844,283.8562927246094,282.5501708984375,290.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180649114772,7.976455940195137e-09,0.0010180569952353,-0.0199482720345258,0.0,0.0,0.0,-0.0087670870125293,60.0,-5.568132400512695,-0.0,-7.066600460348127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,296.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.55482610152103e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001006169331958,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,7.431532139889896e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0001006169259198,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0004772833490278,290.8705139160156,294.1499938964844,282.54998779296875,282.3199157714844,283.8562927246094,282.5501708984375,290.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180649114772,7.976455940195137e-09,0.0010180569952353,-0.0199482720345258,0.0,0.0,0.0,-0.0087670870125293,60.0,-5.568132400512695,-0.0,-7.066600460348127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.555725409882144e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001006263992167,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,7.432231359416619e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001006263992167,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0004773282562382,290.867919921875,294.1499938964844,282.54998779296875,282.3073425292969,283.832763671875,282.55010986328125,290.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181606048718,7.9876443237481e-09,0.0010181526886299,-0.0199775733053684,0.0,0.0,0.0,-0.0087726339697837,60.0,-5.566215991973877,-0.0,-7.067928464721265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,296.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.555725409882144e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0001006263992167,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,7.432231359416619e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001006263992167,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0004773282562382,290.867919921875,294.1499938964844,282.54998779296875,282.3073425292969,283.832763671875,282.55010986328125,290.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181606048718,7.9876443237481e-09,0.0010181526886299,-0.0199775733053684,0.0,0.0,0.0,-0.0087726339697837,60.0,-5.566215991973877,-0.0,-7.067928464721265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,296.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.555532597005369e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001006243765004,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,7.432081474689767e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001006243692245,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0004773186519742,290.8653259277344,294.1499938964844,282.54998779296875,282.29522705078125,283.8096923828125,282.5500793457031,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181401157751,7.985232919338614e-09,0.0010181320831179,-0.0199712570756673,0.0,0.0,0.0,-0.0087714390829205,60.0,-5.563650608062744,-0.0,-7.067642115998751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,296.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.555532597005369e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001006243765004,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,7.432081474689767e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001006243692245,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0004773186519742,290.8653259277344,294.1499938964844,282.54998779296875,282.29522705078125,283.8096923828125,282.5500793457031,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181401157751,7.985232919338614e-09,0.0010181320831179,-0.0199712570756673,0.0,0.0,0.0,-0.0087714390829205,60.0,-5.563650608062744,-0.0,-7.067642115998751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,9.554997086524963e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001006187303573,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,7.431664562318474e-05,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001006187303573,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0004772918764501,290.8640441894531,294.1499938964844,282.54998779296875,282.2893371582031,283.7983093261719,282.5500793457031,290.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180829558521,7.97854937673037e-09,0.0010180749231949,-0.0199537556618452,0.0,0.0,0.0,-0.0087681254372,60.0,-5.562113761901856,-0.0,-7.066848439762907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,296.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.554229472996668e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001006106540444,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,7.431067933794111e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001006106467684,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,0.0004772535467054,290.8627319335937,294.1499938964844,282.54998779296875,282.2835693359375,283.7870483398437,282.5500793457031,290.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180012322962,7.968985471507041e-09,0.001017993199639,-0.0199287068098783,0.0,0.0,0.0,-0.0087633850052952,60.0,-5.560441493988037,-0.0,-7.065712992471165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,296.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.551796392770484e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001005850281217,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,7.429175457218662e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001005850208457,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0004771320091094,290.860107421875,294.1499938964844,282.54998779296875,282.27252197265625,283.7648010253906,282.550048828125,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177417425438,7.938651513939021e-09,0.0010177338263019,-0.0198492649942636,0.0,0.0,0.0,-0.0087483469396829,60.0,-5.556588172912598,-0.0,-7.062112672429066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,296.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,9.551796392770484e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001005850281217,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,7.429175457218662e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001005850208457,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0004771320091094,290.860107421875,294.1499938964844,282.54998779296875,282.27252197265625,283.7648010253906,282.550048828125,290.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177417425438,7.938651513939021e-09,0.0010177338263019,-0.0198492649942636,0.0,0.0,0.0,-0.0087483469396829,60.0,-5.556588172912598,-0.0,-7.062112672429066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,9.548306843498722e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001005482845357,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,7.426461525028571e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001005482845357,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0004769577062688,290.85748291015625,294.1499938964844,282.54998779296875,282.2621154785156,283.7429504394531,282.550048828125,290.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173699120059,7.895168074867343e-09,0.001017361995764,-0.0197353847324848,0.0,0.0,0.0,-0.0087267905473709,60.0,-5.55214262008667,-0.0,-7.056952711081976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,9.548306843498722e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001005482845357,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,7.426461525028571e-05,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001005482845357,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.0004769577062688,290.85748291015625,294.1499938964844,282.54998779296875,282.2621154785156,283.7429504394531,282.550048828125,290.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173699120059,7.895168074867343e-09,0.001017361995764,-0.0197353847324848,0.0,0.0,0.0,-0.0087267905473709,60.0,-5.55214262008667,-0.0,-7.056952711081976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,296.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,9.54372007981874e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001004999794531,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,7.422894123010337e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001004999794531,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0004767285718116,290.8548583984375,294.1499938964844,282.54998779296875,282.2524719238281,283.7215270996094,282.5500183105469,290.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168810840696,7.838003135418603e-09,0.001016873284243,-0.019585670903325,0.0,0.0,0.0,-0.0086984513327479,60.0,-5.547009468078613,-0.0,-7.050172712297353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,296.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,9.54372007981874e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001004999794531,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,7.422894123010337e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001004999794531,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0004767285718116,290.8548583984375,294.1499938964844,282.54998779296875,282.2524719238281,283.7215270996094,282.5500183105469,290.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168810840696,7.838003135418603e-09,0.001016873284243,-0.019585670903325,0.0,0.0,0.0,-0.0086984513327479,60.0,-5.547009468078613,-0.0,-7.050172712297353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,296.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.538120502838864e-05,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001004410150926,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,7.418538734782487e-05,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001004410078166,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.000476448884001,290.8522033691406,294.1499938964844,282.54998779296875,282.2435913085937,283.7004699707031,282.5500183105469,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162843391299,7.768225174231702e-09,0.0010162766557186,-0.0194029211997985,0.0,0.0,0.0,-0.0086638592183589,60.0,-5.541318416595459,-0.0,-7.041900573767634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,296.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.538120502838864e-05,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001004410150926,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,7.418538734782487e-05,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001004410078166,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.000476448884001,290.8522033691406,294.1499938964844,282.54998779296875,282.2435913085937,283.7004699707031,282.5500183105469,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162843391299,7.768225174231702e-09,0.0010162766557186,-0.0194029211997985,0.0,0.0,0.0,-0.0086638592183589,60.0,-5.541318416595459,-0.0,-7.041900573767634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,296.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.534941636957228e-05,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0001004075384116,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,7.416066364385188e-05,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,0.0001004075384116,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.000476290093502,290.85089111328125,294.1499938964844,282.54998779296875,282.2394714355469,283.69012451171875,282.5500183105469,290.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159456869587,7.728612416713077e-09,0.0010159378871321,-0.0192991755902767,0.0,0.0,0.0,-0.0086442222818732,60.0,-5.5382256507873535,-0.0,-7.037206728455203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,296.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,9.53152630245313e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0001003715806291,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,7.413409912260249e-05,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0001003715733531,297.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0004761194868478,290.8495483398437,294.1499938964844,282.54998779296875,282.235595703125,283.6798400878906,282.5500183105469,290.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155817726626,7.686056235911565e-09,0.0010155740892514,-0.0191877204924821,0.0,0.0,0.0,-0.0086231250315904,60.0,-5.534999370574951,-0.0,-7.032165427744985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,296.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.523985499981792e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0001002921635517,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.407544762827456e-05,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0001002921635517,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0004757427959702,290.8468933105469,294.1499938964844,282.54998779296875,282.2285461425781,283.6595764160156,282.5500183105469,290.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147781576961,7.592088735464131e-09,0.0010147705907002,-0.0189416129142045,0.0,0.0,0.0,-0.0085765412077307,60.0,-5.528149604797363,-0.0,-7.021041170673925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,296.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.523985499981792e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0001002921635517,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.407544762827456e-05,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0001002921635517,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0004757427959702,290.8468933105469,294.1499938964844,282.54998779296875,282.2285461425781,283.6595764160156,282.5500183105469,290.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147781576961,7.592088735464131e-09,0.0010147705907002,-0.0189416129142045,0.0,0.0,0.0,-0.0085765412077307,60.0,-5.528149604797363,-0.0,-7.021041170673925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,296.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.51532128965482e-05,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0001002009303192,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,7.400805770885199e-05,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0001002009230433,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.0004753099929075,290.8442077636719,294.1499938964844,282.54998779296875,282.2225341796875,283.63970947265625,282.5500183105469,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138548677787,7.484127095835902e-09,0.0010138474171981,-0.0186588522046804,0.0,0.0,0.0,-0.0085230208933353,60.0,-5.520693302154541,-0.0,-7.00827058608411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,296.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.51532128965482e-05,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0001002009303192,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,7.400805770885199e-05,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0001002009230433,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.0004753099929075,290.8442077636719,294.1499938964844,282.54998779296875,282.2225341796875,283.63970947265625,282.5500183105469,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138548677787,7.484127095835902e-09,0.0010138474171981,-0.0186588522046804,0.0,0.0,0.0,-0.0085230208933353,60.0,-5.520693302154541,-0.0,-7.00827058608411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.501019667368382e-05,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0001000503252726,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,7.389682286884636e-05,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001000503252726,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0004745956102851,290.841552734375,294.1499938964844,282.54998779296875,282.2172241210937,283.6202392578125,282.5500183105469,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123312240466,7.305932303580675e-09,0.0010123240062966,-0.0181921310722827,0.0,0.0,0.0,-0.0084346830844879,60.0,-5.511359214782715,-0.0,-6.98721862590901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.501019667368382e-05,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0001000503252726,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,7.389682286884636e-05,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001000503252726,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0004745956102851,290.841552734375,294.1499938964844,282.54998779296875,282.2172241210937,283.6202392578125,282.5500183105469,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123312240466,7.305932303580675e-09,0.0010123240062966,-0.0181921310722827,0.0,0.0,0.0,-0.0084346830844879,60.0,-5.511359214782715,-0.0,-6.98721862590901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,296.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.476786362938584e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.979513561120255e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.370834646280855e-05,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.979513561120255e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0004733851237688,290.8388671875,294.1499938964844,282.54998779296875,282.2122802734375,283.6011047363281,282.5500183105469,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097494814544,7.003998270249667e-09,0.0010097423801198,-0.0174012947827577,0.0,0.0,0.0,-0.0082850027829408,60.0,-5.497577667236328,-0.0,-6.951619724304693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,296.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.476786362938584e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.979513561120255e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.370834646280855e-05,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.979513561120255e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0004733851237688,290.8388671875,294.1499938964844,282.54998779296875,282.2122802734375,283.6011047363281,282.5500183105469,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097494814544,7.003998270249667e-09,0.0010097423801198,-0.0174012947827577,0.0,0.0,0.0,-0.0082850027829408,60.0,-5.497577667236328,-0.0,-6.951619724304693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,296.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.461512672714888e-05,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.963429329218344e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,7.358954462688416e-05,297.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.963429329218344e-05,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,0.0004726221377495,290.8375244140625,294.1499938964844,282.54998779296875,282.2099609375,283.5917053222656,282.5500183105469,290.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081221116706,6.813692721152621e-09,0.0010081152431666,-0.0169028211385011,0.0,0.0,0.0,-0.0081906607374548,60.0,-5.48873233795166,-0.0,-6.929228391072685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,296.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.44434868870303e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.945355850504713e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,7.345605263253674e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.94535512290895e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0004717647971119,290.836181640625,294.1499938964844,282.54998779296875,282.20770263671875,283.5823669433594,282.5500183105469,290.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062934597954,6.5998464471306314e-09,0.001006286824122,-0.0163426734507083,0.0,0.0,0.0,-0.0080846482887864,60.0,-5.478706359863281,-0.0,-6.904110705363564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.405474702361972e-05,297.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.904419130180032e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,7.315369293792173e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.90441840258427e-05,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004698229313362,290.83349609375,294.1499938964844,282.54998779296875,282.2034912109375,283.56402587890625,282.54998779296875,290.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021514026448,6.1154987740508204e-09,0.0010021452326327,-0.0150739187374711,0.0,0.0,0.0,-0.0078445374965667,60.0,-5.45563268661499,-0.0,-6.847389499853307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.405474702361972e-05,297.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.904419130180032e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,7.315369293792173e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.90441840258427e-05,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,0.0004698229313362,290.83349609375,294.1499938964844,282.54998779296875,282.2034912109375,283.56402587890625,282.54998779296875,290.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021514026448,6.1154987740508204e-09,0.0010021452326327,-0.0150739187374711,0.0,0.0,0.0,-0.0078445374965667,60.0,-5.45563268661499,-0.0,-6.847389499853307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,296.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.362093987874688e-05,297.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.85873703029938e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.281629223143682e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.85873630270362e-05,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0004676559765357,290.830810546875,294.1499938964844,282.54998779296875,282.1996459960937,283.5461120605469,282.54998779296875,290.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975292487069,5.575013783953864e-09,0.0009975236607715,-0.0136580290272831,0.0,0.0,0.0,-0.0075765959918498,60.0,-5.429280281066895,-0.0,-6.784370043533272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,296.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.362093987874688e-05,297.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.85873703029938e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.281629223143682e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.85873630270362e-05,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0004676559765357,290.830810546875,294.1499938964844,282.54998779296875,282.1996459960937,283.5461120605469,282.54998779296875,290.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975292487069,5.575013783953864e-09,0.0009975236607715,-0.0136580290272831,0.0,0.0,0.0,-0.0075765959918498,60.0,-5.429280281066895,-0.0,-6.784370043533272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.316150681115688e-05,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.810356277739628e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,7.245895540108904e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.810356277739628e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0004653610230889,290.828125,294.1499938964844,282.54998779296875,282.1961669921875,283.528564453125,282.54998779296875,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926339844241,5.0026018882931575e-09,0.0009926289785653,-0.0121584124863147,0.0,0.0,0.0,-0.0072928266599774,60.0,-5.400859355926514,-0.0,-6.717944955880739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.316150681115688e-05,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.810356277739628e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,7.245895540108904e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.810356277739628e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0004653610230889,290.828125,294.1499938964844,282.54998779296875,282.1961669921875,283.528564453125,282.54998779296875,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926339844241,5.0026018882931575e-09,0.0009926289785653,-0.0121584124863147,0.0,0.0,0.0,-0.0072928266599774,60.0,-5.400859355926514,-0.0,-6.717944955880739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
