time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,297.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.26952125155367e-05,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,9.761253750184552e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,7.209628529381007e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.76125302258879e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0004630317853298,290.8254699707031,294.1499938964844,282.54998779296875,282.19305419921875,283.5114440917969,282.54998779296875,290.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876654949039,4.421647492591774e-09,0.0009876610711216,-0.0106363343074917,0.0,0.0,0.0,-0.0070048221386969,60.0,-5.371460914611816,-0.0,-6.650863326740365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.26952125155367e-05,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,9.761253750184552e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,7.209628529381007e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.76125302258879e-05,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.0004630317853298,290.8254699707031,294.1499938964844,282.54998779296875,282.19305419921875,283.5114440917969,282.54998779296875,290.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876654949039,4.421647492591774e-09,0.0009876610711216,-0.0106363343074917,0.0,0.0,0.0,-0.0070048221386969,60.0,-5.371460914611816,-0.0,-6.650863326740365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.246541594620794e-05,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.737054642755538e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,7.191755139501765e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.737054642755538e-05,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0004618839011527,290.8241271972656,294.1499938964844,282.54998779296875,282.191650390625,283.5030212402344,282.54998779296875,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852170478552,4.135346287625907e-09,0.0009852128569036,-0.0098862079903483,0.0,0.0,0.0,-0.006862889509648,60.0,-5.3567423820495605,-0.0,-6.617927539309676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.223997767549008e-05,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.713315375847742e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,7.174220809247345e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.71331464825198e-05,297.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0004607577866408,290.8227844238281,294.1499938964844,282.54998779296875,282.1903076171875,283.49468994140625,282.54998779296875,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828148176893,3.854473629161248e-09,0.0009828109759837,-0.0091502899304032,0.0,0.0,0.0,-0.0067236484028398,60.0,-5.342161178588867,-0.0,-6.585696610272862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.181222412735224e-05,297.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.668270649854094e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.140951493056491e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.668269922258332e-05,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0004586210707202,290.82012939453125,294.1499938964844,282.54998779296875,282.1879272460937,283.4783020019531,282.54998779296875,290.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782570414245,3.321539265854767e-09,0.0009782536653801,-0.0077539011836051,0.0,0.0,0.0,-0.0064594489522278,60.0,-5.313960552215576,-0.0,-6.524756201997661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.181222412735224e-05,297.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.668270649854094e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.140951493056491e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.668269922258332e-05,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0004586210707202,290.82012939453125,294.1499938964844,282.54998779296875,282.1879272460937,283.4783020019531,282.54998779296875,290.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782570414245,3.321539265854767e-09,0.0009782536653801,-0.0077539011836051,0.0,0.0,0.0,-0.0064594489522278,60.0,-5.313960552215576,-0.0,-6.524756201997661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.14261254365556e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.627611871110275e-05,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,7.110921433195472e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.627611871110275e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0004566924180835,290.8174743652344,294.1499938964844,282.54998779296875,282.1859130859375,283.4622802734375,282.54998779296875,290.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741428657434,2.84049961329913e-09,0.0009741400135681,-0.0064934478141367,0.0,0.0,0.0,-0.0062209754250943,60.0,-5.287704944610596,-0.0,-6.469992541724423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,9.14261254365556e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.627611871110275e-05,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,7.110921433195472e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.627611871110275e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0004566924180835,290.8174743652344,294.1499938964844,282.54998779296875,282.1859130859375,283.4622802734375,282.54998779296875,290.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741428657434,2.84049961329913e-09,0.0009741400135681,-0.0064934478141367,0.0,0.0,0.0,-0.0062209754250943,60.0,-5.287704944610596,-0.0,-6.469992541724423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,9.109275561058894e-05,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,9.592506830813365e-05,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,7.084992830641568e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.592506830813365e-05,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0004550271842163,290.8147888183594,294.1499938964844,282.54998779296875,282.18426513671875,283.44659423828125,282.54998779296875,290.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705905686132,2.4251611829839703e-09,0.0009705881820991,-0.0054051247425377,0.0,0.0,0.0,-0.0060150725767016,60.0,-5.264211654663086,-0.0,-6.422894216484566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,9.109275561058894e-05,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.0,0.0,9.592506830813365e-05,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,7.084992830641568e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,9.592506830813365e-05,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0004550271842163,290.8147888183594,294.1499938964844,282.54998779296875,282.18426513671875,283.44659423828125,282.54998779296875,290.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705905686132,2.4251611829839703e-09,0.0009705881820991,-0.0054051247425377,0.0,0.0,0.0,-0.0060150725767016,60.0,-5.264211654663086,-0.0,-6.422894216484566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,9.081754978979006e-05,297.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.56352669163607e-05,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,7.063587690936401e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.563525964040308e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,0.0004536524647846,290.8121337890625,294.1499938964844,282.54998779296875,282.1829833984375,283.43121337890625,282.54998779296875,290.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676580084487,2.0822872315306995e-09,0.0009676559711806,-0.0045066680759191,0.0,0.0,0.0,-0.0058450936339795,60.0,-5.243920803070068,-0.0,-6.38414263676168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,9.081754978979006e-05,297.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.56352669163607e-05,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,7.063587690936401e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.563525964040308e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584289550781,0.0,0.0,0.0004536524647846,290.8121337890625,294.1499938964844,282.54998779296875,282.1829833984375,283.43121337890625,282.54998779296875,290.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676580084487,2.0822872315306995e-09,0.0009676559711806,-0.0045066680759191,0.0,0.0,0.0,-0.0058450936339795,60.0,-5.243920803070068,-0.0,-6.38414263676168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.070285159396008e-05,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,9.551448601996526e-05,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,7.054666639305651e-05,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,9.551447874400763e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0004530795558821,290.810791015625,294.1499938964844,282.54998779296875,282.1824951171875,283.4236755371094,282.54998779296875,290.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664358804002,1.939389537852776e-09,0.0009664339013397,-0.0041322195902466,0.0,0.0,0.0,-0.0057742525823414,60.0,-5.235095024108887,-0.0,-6.368027527514641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.059947478817776e-05,297.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,9.540562314214184e-05,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,7.046626706141979e-05,297.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,9.540562314214184e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0004525631666183,290.8094787597656,294.1499938964844,282.54998779296875,282.1820678710937,283.4161682128906,282.54998779296875,290.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653342422097,1.8105928978329187e-09,0.0009653324377723,-0.0037947206292301,0.0,0.0,0.0,-0.0057104020379483,60.0,-5.226962566375732,-0.0,-6.353519665935893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.042962483363226e-05,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.522675827611238e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.033415749901906e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.522675827611238e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.000451714702649,290.8067932128906,294.1499938964844,282.54998779296875,282.1815185546875,283.4013977050781,282.54998779296875,290.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635242749936,1.598975396532864e-09,0.0009635226451791,-0.0032401944044977,0.0,0.0,0.0,-0.0056054927408695,60.0,-5.212922096252441,-0.0,-6.3297179053734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.042962483363226e-05,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.522675827611238e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.033415749901906e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.522675827611238e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.000451714702649,290.8067932128906,294.1499938964844,282.54998779296875,282.1815185546875,283.4013977050781,282.54998779296875,290.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635242749936,1.598975396532864e-09,0.0009635226451791,-0.0032401944044977,0.0,0.0,0.0,-0.0056054927408695,60.0,-5.212922096252441,-0.0,-6.3297179053734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,9.02958563528955e-05,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,9.50858957367018e-05,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,7.023011130513623e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,9.508588846074416e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0004510464787017,290.8041076660156,294.1499938964844,282.54998779296875,282.18133544921875,283.38690185546875,282.54998779296875,290.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620987693779,1.4323070507415991e-09,0.0009620973141863,-0.002803451847285,0.0,0.0,0.0,-0.0055228676646947,60.0,-5.201480388641357,-0.0,-6.311004341341686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,9.02958563528955e-05,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,9.50858957367018e-05,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,7.023011130513623e-05,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511657714844,0.0,0.0,9.508588846074416e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,0.0004510464787017,290.8041076660156,294.1499938964844,282.54998779296875,282.18133544921875,283.38690185546875,282.54998779296875,290.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620987693779,1.4323070507415991e-09,0.0009620973141863,-0.002803451847285,0.0,0.0,0.0,-0.0055228676646947,60.0,-5.201480388641357,-0.0,-6.311004341341686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,9.018352284329012e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.49676032178104e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,7.014274888206273e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.49676032178104e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0004504853859543,290.8014221191406,294.1499938964844,282.54998779296875,282.1815185546875,283.3726501464844,282.54998779296875,290.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609017870388,1.2923567771494502e-09,0.0009609005064703,-0.0024367205332964,0.0,0.0,0.0,-0.0054534873925149,60.0,-5.191713333129883,-0.0,-6.29531129447969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,9.018352284329012e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.49676032178104e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,7.014274888206273e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.49676032178104e-05,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0004504853859543,290.8014221191406,294.1499938964844,282.54998779296875,282.1815185546875,283.3726501464844,282.54998779296875,290.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609017870388,1.2923567771494502e-09,0.0009609005064703,-0.0024367205332964,0.0,0.0,0.0,-0.0054534873925149,60.0,-5.191713333129883,-0.0,-6.29531129447969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.0080349764321e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.48589586187154e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,7.00625023455359e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.48589513427578e-05,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0004499700153246,290.7987365722656,294.1499938964844,282.54998779296875,282.1820678710937,283.3586730957031,282.54998779296875,290.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598024189472,1.163809271176319e-09,0.000959801254794,-0.0020998686086386,0.0,0.0,0.0,-0.0053897607140243,60.0,-5.182888984680176,-0.0,-6.280914277567717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.0080349764321e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.48589586187154e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,7.00625023455359e-05,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,9.48589513427578e-05,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0004499700153246,290.7987365722656,294.1499938964844,282.54998779296875,282.1820678710937,283.3586730957031,282.54998779296875,290.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598024189472,1.163809271176319e-09,0.000959801254794,-0.0020998686086386,0.0,0.0,0.0,-0.0053897607140243,60.0,-5.182888984680176,-0.0,-6.280914277567717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,9.002981096273288e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.480573498876764e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,7.002319034654647e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.480572771281004e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0004497175395954,290.7973937988281,294.1499938964844,282.54998779296875,282.1824951171875,283.3517761230469,282.54998779296875,290.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594046860001,1.100977753409893e-09,0.0009594035800546,-0.001935082138516,0.0,0.0,0.0,-0.0053593143820762,60.0,-5.178764820098877,-0.0,-6.273867825257184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,9.003224840853363e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,9.480830340180546e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,7.002508937148377e-05,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,9.480830340180546e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0004497297341004,290.7962646484375,294.1499938964844,282.54998779296875,282.1829833984375,283.3453674316406,282.54998779296875,290.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008197996648959,9.641630827061931e-10,0.0008197986753657,-0.0017150001367554,0.0,0.0,0.0,-0.004595635458827,60.0,-4.971593856811523,-0.0,-6.274207464684879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.003804007079452e-05,297.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,9.481440065428616e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,7.002959318924695e-05,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.481440065428616e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0004497586633078,290.7958374023437,294.1499938964844,282.54998779296875,282.18426513671875,283.335693359375,282.54998779296875,290.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005437763757072,6.948469022383105e-10,0.0005437756772153,-0.0012829878833144,0.0,0.0,0.0,-0.0030862661078572,60.0,-3.8498363494873047,-0.0,-6.275013930689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.003804007079452e-05,297.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,9.481440065428616e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,7.002959318924695e-05,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.481440065428616e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0004497586633078,290.7958374023437,294.1499938964844,282.54998779296875,282.18426513671875,283.335693359375,282.54998779296875,290.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005437763757072,6.948469022383105e-10,0.0005437756772153,-0.0012829878833144,0.0,0.0,0.0,-0.0030862661078572,60.0,-3.8498363494873047,-0.0,-6.275013930689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,2.1126910723978654e-05,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,2.2247657398111187e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,1.6432042684755288e-05,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,2.2247655579121783e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0001055332977557,290.7951354980469,294.1499938964844,282.54998779296875,282.1859130859375,283.3311462402344,282.5523986816406,290.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005094627267681,5.663612356876513e-10,0.0005094621446914,-0.0009795109508559,0.0,0.0,0.0,-0.0028262136038392,60.0,-2.9570565223693848,-0.0,-3.454893038323803e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,2.1126910723978654e-05,297.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,2.2247657398111187e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,1.6432042684755288e-05,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84393310546875,0.0,0.0,2.2247655579121783e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0001055332977557,290.7951354980469,294.1499938964844,282.54998779296875,282.1859130859375,283.3311462402344,282.5523986816406,290.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005094627267681,5.663612356876513e-10,0.0005094621446914,-0.0009795109508559,0.0,0.0,0.0,-0.0028262136038392,60.0,-2.9570565223693848,-0.0,-3.454893038323803e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,2.5826697310549207e-05,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,2.7196758310310543e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,2.0087432858417745e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,2.7196758310310543e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001290096988668,290.7991638183594,294.1499938964844,282.54998779296875,282.1879272460937,283.3344116210937,282.5597229003906,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000275185710052,3.4418767835830977e-10,0.000275185360806,-0.0006296900101006,0.0,0.0,0.0,-0.0015500432346016,60.0,-1.9623339176177976,-0.0,-5.162978489181569e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,2.5826697310549207e-05,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,2.7196758310310543e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,2.0087432858417745e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,2.7196758310310543e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0001290096988668,290.7991638183594,294.1499938964844,282.54998779296875,282.1879272460937,283.3344116210937,282.5597229003906,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000275185710052,3.4418767835830977e-10,0.000275185360806,-0.0006296900101006,0.0,0.0,0.0,-0.0015500432346016,60.0,-1.9623339176177976,-0.0,-5.162978489181569e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,1.621272531338036e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,1.7072781702154316e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,1.2609898476512171e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,1.7072781702154316e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,8.098591933958232e-05,290.8010559082031,294.1499938964844,282.54998779296875,282.1903076171875,283.33660888671875,282.5683898925781,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001710958895273,2.1440926811777672e-10,0.0001710956712486,-0.0003925900091417,0.0,0.0,0.0,-0.0009639867348596,60.0,-1.2449198961257937,-0.0,-2.034579171805717e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,1.621272531338036e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,1.7072781702154316e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,1.2609898476512171e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,1.7072781702154316e-05,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,8.098591933958232e-05,290.8010559082031,294.1499938964844,282.54998779296875,282.1903076171875,283.33660888671875,282.5683898925781,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001710958895273,2.1440926811777672e-10,0.0001710956712486,-0.0003925900091417,0.0,0.0,0.0,-0.0009639867348596,60.0,-1.2449198961257937,-0.0,-2.034579171805717e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,1.232047361554578e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,1.2974052879144438e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.582590791978872e-06,297.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,1.2974052879144438e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,6.154331640573218e-05,290.80157470703125,294.1499938964844,282.54998779296875,282.191650390625,283.3373718261719,282.57135009765625,290.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001312762324232,1.6419322845795392e-10,0.0001312760723521,-0.0003003907040692,0.0,0.0,0.0,-0.0007394413696601,60.0,-0.980199098587036,-0.0,-1.174944475046402e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.20189904718427e-06,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,9.690043953014538e-06,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.1570334512216505e-06,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,9.690043953014538e-06,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,4.596539292833768e-05,290.80194091796875,294.1499938964844,282.54998779296875,282.19305419921875,283.3378601074219,282.5732421875,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.804755245568232e-05,1.2263254300926008e-10,9.804742876440288e-05,-0.0002243556227767,0.0,0.0,0.0,-0.0005522736464627,60.0,-0.7585515379905701,-0.0,-6.554167208960845e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,4.655173597711837e-06,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,4.902122327621328e-06,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,3.6206906770530622e-06,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,4.902122327621328e-06,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,2.325355490029324e-05,290.80224609375,294.1499938964844,282.54998779296875,282.1961669921875,283.3382873535156,282.5750732421875,290.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.960173828294501e-05,6.203911689928177e-11,4.9601676437305287e-05,-0.0001135001875809,0.0,0.0,0.0,-0.0002793922903947,60.0,-0.4195021986961365,-0.0,-1.6773908650957736e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,4.655173597711837e-06,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,4.902122327621328e-06,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,3.6206906770530622e-06,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,4.902122327621328e-06,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,2.325355490029324e-05,290.80224609375,294.1499938964844,282.54998779296875,282.1961669921875,283.3382873535156,282.5750732421875,290.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.960173828294501e-05,6.203911689928177e-11,4.9601676437305287e-05,-0.0001135001875809,0.0,0.0,0.0,-0.0002793922903947,60.0,-0.4195021986961365,-0.0,-1.6773908650957736e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,1.982304638659116e-06,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,2.087462462441181e-06,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,1.541792585157964e-06,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,2.087462462441181e-06,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,9.90202261164086e-06,290.80230712890625,294.1499938964844,282.54998779296875,282.1996459960937,283.3384094238281,282.5755310058594,290.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.112197580572684e-05,2.641817493931331e-11,2.112194852088578e-05,-4.833183993468992e-05,0.0,0.0,0.0,-0.0001189739705296,60.0,-0.2061578780412674,-0.0,-3.041608978571197e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,1.982304638659116e-06,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,2.087462462441181e-06,297.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,1.541792585157964e-06,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,2.087462462441181e-06,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,9.90202261164086e-06,290.80230712890625,294.1499938964844,282.54998779296875,282.1996459960937,283.3384094238281,282.5755310058594,290.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.112197580572684e-05,2.641817493931331e-11,2.112194852088578e-05,-4.833183993468992e-05,0.0,0.0,0.0,-0.0001189739705296,60.0,-0.2061578780412674,-0.0,-3.041608978571197e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,6.676554562545789e-07,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,7.030733968349523e-07,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,5.19287596034701e-07,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,7.030733968349523e-07,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,3.3350772810081253e-06,290.8022155761719,294.1499938964844,282.54998779296875,282.2034912109375,283.3383483886719,282.5755310058594,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.113983429007931e-06,8.897766204385427e-12,7.113974788808264e-06,-1.6278438124572858e-05,0.0,0.0,0.0,-4.007101233582944e-05,60.0,-0.0802887305617332,-0.0,-3.450383208314367e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,6.676554562545789e-07,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,7.030733968349523e-07,297.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,5.19287596034701e-07,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,7.030733968349523e-07,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,3.3350772810081253e-06,290.8022155761719,294.1499938964844,282.54998779296875,282.2034912109375,283.3383483886719,282.5755310058594,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.113983429007931e-06,8.897766204385427e-12,7.113974788808264e-06,-1.6278438124572858e-05,0.0,0.0,0.0,-4.007101233582944e-05,60.0,-0.0802887305617332,-0.0,-3.450383208314367e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
