time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933580,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,1.1556045365068718e-07,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,1.2169073215773096e-07,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,8.988035915535877e-08,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,1.2169073215773096e-07,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,5.772483859800559e-07,290.8021850585937,294.1499938964844,282.54998779296875,282.20770263671875,283.3383178710937,282.57550048828125,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2313895467741531e-06,1.540157107751683e-12,1.2313880688452628e-06,-2.817656877596164e-06,0.0,0.0,0.0,-6.936053978279233e-06,60.0,-0.0255814846605062,-0.0,-1.0336679158017701e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,1.1556045365068718e-07,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,1.2169073215773096e-07,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,8.988035915535877e-08,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,1.2169073215773096e-07,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,5.772483859800559e-07,290.8021850585937,294.1499938964844,282.54998779296875,282.20770263671875,283.3383178710937,282.57550048828125,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2313895467741531e-06,1.540157107751683e-12,1.2313880688452628e-06,-2.817656877596164e-06,0.0,0.0,0.0,-6.936053978279233e-06,60.0,-0.0255814846605062,-0.0,-1.0336679158017701e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,2.5698067673829428e-08,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,2.7061306084874562e-08,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,1.9987387744890842e-08,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,2.7061304308517723e-08,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,1.2836717644404416e-07,290.8021545410156,294.1499938964844,282.54998779296875,282.2099609375,283.3383178710937,282.5754699707031,290.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.737418185461138e-07,3.423890402969032e-13,2.737414774856006e-07,-6.26434598416381e-07,0.0,0.0,0.0,-1.5419209375977516e-06,60.0,-0.0127079868689179,-0.0,-5.111677818222041e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,1.169233737607911e-10,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,1.2312595387697908e-10,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.094040104296042e-11,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,1.2312593999919128e-10,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,5.840564143433369e-10,290.8021545410156,294.1499938964844,282.54998779296875,282.2122802734375,283.3383178710937,282.5754699707031,290.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.269278793181172e-09,1.5700689531182805e-15,1.2692772388689375e-09,-2.88772561418682e-09,0.0,0.0,0.0,-7.130438461899757e-09,60.0,-0.0059107393026351,-0.0,-1.0581936753222768e-19,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,-3.3004626809329807e-11,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,-3.475546586639844e-11,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,-2.567026625988067e-11,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,-3.4755462396951486e-11,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,-1.6486494114342776e-10,290.8021545410156,294.1499938964844,282.54998779296875,282.2172241210937,283.3383178710937,282.5754699707031,290.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,3.4164165940708813e-10,-4.0900409932316463e-16,-3.416412430734539e-10,7.889366382407558e-10,0.0,0.0,0.0,1.920852810144424e-09,60.0,-0.0007973878527991,-0.0,-8.43164262303481e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,-3.3004626809329807e-11,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,-3.475546586639844e-11,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,-2.567026625988067e-11,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,-3.4755462396951486e-11,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,-1.6486494114342776e-10,290.8021545410156,294.1499938964844,282.54998779296875,282.2172241210937,283.3383178710937,282.5754699707031,290.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,3.4164165940708813e-10,-4.0900409932316463e-16,-3.416412430734539e-10,7.889366382407558e-10,0.0,0.0,0.0,1.920852810144424e-09,60.0,-0.0007973878527991,-0.0,-8.43164262303481e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,5.430412564066955e-09,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,5.718486573158543e-09,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,4.223654315183012e-09,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,5.718486129069333e-09,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,2.7126034751745465e-08,290.8021545410156,294.1499938964844,282.54998779296875,282.2225341796875,283.3383178710937,282.5754699707031,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7864621538783474e-08,7.236159100306588e-14,5.78645504845099e-08,-1.324046081663255e-07,0.0,0.0,0.0,-3.259337972849608e-07,60.0,-0.000101293408079,-0.0,-2.282591268403585e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,5.430412564066955e-09,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,5.718486573158543e-09,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,4.223654315183012e-09,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,5.718486129069333e-09,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,2.7126034751745465e-08,290.8021545410156,294.1499938964844,282.54998779296875,282.2225341796875,283.3383178710937,282.5754699707031,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.7864621538783474e-08,7.236159100306588e-14,5.78645504845099e-08,-1.324046081663255e-07,0.0,0.0,0.0,-3.259337972849608e-07,60.0,-0.000101293408079,-0.0,-2.282591268403585e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,7.494915621464315e-08,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,7.89250833577171e-08,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,5.8293792903896247e-08,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,7.892507625228974e-08,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,3.743865590877249e-07,290.8021545410156,294.1499938964844,282.5531616210937,282.2316589355469,283.3383178710937,282.5754699707031,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.985443630786904e-07,9.987766906929818e-13,7.985433967405697e-07,-1.8272871784574816e-06,0.0,0.0,0.0,-4.497967893257737e-06,60.0,-0.0013608632143586,-0.0,-4.3480654189978485e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,7.494915621464315e-08,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,7.89250833577171e-08,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,5.8293792903896247e-08,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,7.892507625228974e-08,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,3.743865590877249e-07,290.8021545410156,294.1499938964844,282.5531616210937,282.2316589355469,283.3383178710937,282.5754699707031,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.985443630786904e-07,9.987766906929818e-13,7.985433967405697e-07,-1.8272871784574816e-06,0.0,0.0,0.0,-4.497967893257737e-06,60.0,-0.0013608632143586,-0.0,-4.3480654189978485e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,4.404984395023348e-07,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,4.638661152966961e-07,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,3.426098942327372e-07,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,4.638660868749867e-07,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,2.2003807771397987e-06,290.8021240234375,294.1499938964844,282.5623474121094,282.2478332519531,283.3383178710937,282.5754699707031,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.693330993177369e-06,5.870243093702987e-12,4.693325081461808e-06,-1.073959174391348e-05,0.0,0.0,0.0,-2.6436217012815177e-05,60.0,-0.0129453707486391,-0.0,-1.5019354033043997e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,4.404984395023348e-07,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,4.638661152966961e-07,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,3.426098942327372e-07,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,4.638660868749867e-07,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,2.2003807771397987e-06,290.8021240234375,294.1499938964844,282.5623474121094,282.2478332519531,283.3383178710937,282.5754699707031,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.693330993177369e-06,5.870243093702987e-12,4.693325081461808e-06,-1.073959174391348e-05,0.0,0.0,0.0,-2.6436217012815177e-05,60.0,-0.0129453707486391,-0.0,-1.5019354033043997e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,8.112178875308018e-07,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,8.542515956833086e-07,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,6.309472837529029e-07,297.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,8.542515956833086e-07,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,4.05220134780393e-06,290.8021240234375,294.1499938964844,282.5691223144531,282.2583923339844,283.3382873535156,282.5754699707031,290.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.643236469652038e-06,1.0810578127129487e-11,8.643225555715617e-06,-1.977800275199116e-05,0.0,0.0,0.0,-4.86849166918546e-05,60.0,-0.0267029404640197,-0.0,-5.093749640833201e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,1.379509512844379e-06,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,1.4526900713462965e-06,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,1.0729518180596642e-06,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,1.4526900713462965e-06,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,6.890935310366331e-06,290.8020935058594,294.1499938964844,282.5772399902344,282.2705383300781,283.3382873535156,282.57550048828125,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4698180166305974e-05,1.8383874283989243e-11,1.469816197641194e-05,-3.363331052241847e-05,0.0,0.0,0.0,-8.279072062578052e-05,60.0,-0.0489953011274337,-0.0,-1.4730310721189355e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,3.1668566862208536e-06,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,3.334852863190463e-06,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,2.463110831740778e-06,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,3.334852863190463e-06,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,1.5819105101400055e-05,290.8020935058594,294.1499938964844,282.5974426269531,282.2994079589844,283.3383483886719,282.57574462890625,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.374206062289886e-05,4.2203025796272436e-11,3.374201696715318e-05,-7.72105049691163e-05,0.0,0.0,0.0,-0.0001900594797916,60.0,-0.1239246949553489,-0.0,-7.762816778278392e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,3.1668566862208536e-06,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,3.334852863190463e-06,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,2.463110831740778e-06,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,3.334852863190463e-06,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,1.5819105101400055e-05,290.8020935058594,294.1499938964844,282.5974426269531,282.2994079589844,283.3383483886719,282.57574462890625,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.374206062289886e-05,4.2203025796272436e-11,3.374201696715318e-05,-7.72105049691163e-05,0.0,0.0,0.0,-0.0001900594797916,60.0,-0.1239246949553489,-0.0,-7.762816778278392e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,6.183339337439975e-06,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,6.511354513349943e-06,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,4.809264282812364e-06,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,6.511354513349943e-06,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,3.088705852860585e-05,290.8022155761719,294.1499938964844,282.62255859375,282.3339538574219,283.33856201171875,282.57684326171875,290.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.588207179447636e-05,8.240225862765627e-11,6.58819917589426e-05,-0.0001507550186943,0.0,0.0,0.0,-0.0003710950841195,60.0,-0.2557381987571716,-0.0,-2.9594343642358467e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,6.183339337439975e-06,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,6.511354513349943e-06,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,4.809264282812364e-06,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,6.511354513349943e-06,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,3.088705852860585e-05,290.8022155761719,294.1499938964844,282.62255859375,282.3339538574219,283.33856201171875,282.57684326171875,290.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-6.588207179447636e-05,8.240225862765627e-11,6.58819917589426e-05,-0.0001507550186943,0.0,0.0,0.0,-0.0003710950841195,60.0,-0.2557381987571716,-0.0,-2.9594343642358467e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,1.0791375643748324e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,1.136383980337996e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,8.393292773689609e-06,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,1.136383980337996e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,5.39051579835359e-05,290.802734375,294.1499938964844,282.6522216796875,282.3737487792969,283.3393249511719,282.5799865722656,290.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001149799718405,1.4381158763843158e-10,0.0001149798335973,-0.0002631033712532,0.0,0.0,0.0,-0.0006476496928371,60.0,-0.4686905741691589,-0.0,-9.013971791205219e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,1.0791375643748324e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,1.136383980337996e-05,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,8.393292773689609e-06,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,1.136383980337996e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,5.39051579835359e-05,290.802734375,294.1499938964844,282.6522216796875,282.3737487792969,283.3393249511719,282.5799865722656,290.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001149799718405,1.4381158763843158e-10,0.0001149798335973,-0.0002631033712532,0.0,0.0,0.0,-0.0006476496928371,60.0,-0.4686905741691589,-0.0,-9.013971791205219e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,1.737193451845087e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,1.82934854819905e-05,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,1.3511505130736625e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,1.829348366300109e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,8.677641017129645e-05,290.803955078125,294.1499938964844,282.68603515625,282.4183654785156,283.3410339355469,282.5865173339844,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001850948756327,2.3150799333127023e-10,0.0001850946428021,-0.0004235438536852,0.0,0.0,0.0,-0.0010425873333588,60.0,-0.774398922920227,-0.0,-2.335925008978279e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515625,0.0,0.0,1.737193451845087e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,1.82934854819905e-05,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,1.3511505130736625e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,1.829348366300109e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,8.677641017129645e-05,290.803955078125,294.1499938964844,282.68603515625,282.4183654785156,283.3410339355469,282.5865173339844,290.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001850948756327,2.3150799333127023e-10,0.0001850946428021,-0.0004235438536852,0.0,0.0,0.0,-0.0010425873333588,60.0,-0.774398922920227,-0.0,-2.335925008978279e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,2.1519137590075843e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525085449219,0.0,0.0,2.266068986500613e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,1.6737107216613367e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,2.266068986500613e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,0.0001074925457942,290.804931640625,294.1499938964844,282.70440673828125,282.4423217773437,283.34228515625,282.5910949707031,290.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002292827848577,2.8677613062022544e-10,0.0002292824938194,-0.0005246568471193,0.0,0.0,0.0,-0.0012914856197312,60.0,-0.970596730709076,-0.0,-3.584365249054144e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,2.632353061926551e-05,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,2.7719948775484227e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,2.0473858967307024e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,2.7719946956494823e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001314914843533,290.8060607910156,294.1499938964844,282.7236633300781,282.46734619140625,283.3436584472656,282.5960388183594,290.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002797960769385,3.501244016934635e-10,0.0002797956985887,-0.0006406872998923,0.0,0.0,0.0,-0.0015761165414005,60.0,-1.1966642141342163,-0.0,-5.363531396795906e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,3.768769965972752e-05,297.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,3.968696546507999e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,2.931265589722898e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,3.968696546507999e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001882578653749,290.80816650390625,294.1499938964844,282.7647399902344,282.520263671875,283.3458251953125,282.6044006347656,290.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004015568410977,5.02248409528505e-10,0.0004015563463326,-0.0009188631083816,0.0,0.0,0.0,-0.0022618598304688,60.0,-1.7451432943344116,-0.0,-1.0994153143428775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,3.768769965972752e-05,297.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,3.968696546507999e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,2.931265589722898e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,3.968696546507999e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0001882578653749,290.80816650390625,294.1499938964844,282.7647399902344,282.520263671875,283.3458251953125,282.6044006347656,290.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004015568410977,5.02248409528505e-10,0.0004015563463326,-0.0009188631083816,0.0,0.0,0.0,-0.0022618598304688,60.0,-1.7451432943344116,-0.0,-1.0994153143428775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,8.956490637501702e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,9.431617218069732e-05,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,6.96615970809944e-05,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,9.431616490473972e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0004473952576518,290.808837890625,294.1499938964844,282.808837890625,282.57666015625,283.344482421875,282.6077575683594,290.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005700392066501,6.997660784158196e-10,0.0005700385081581,-0.0012696576304733,0.0,0.0,0.0,-0.0032203083392232,60.0,-2.442476987838745,-0.0,-6.209237568555181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,8.956490637501702e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,9.431617218069732e-05,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,6.96615970809944e-05,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,9.431616490473972e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0004473952576518,290.808837890625,294.1499938964844,282.808837890625,282.57666015625,283.344482421875,282.6077575683594,290.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005700392066501,6.997660784158196e-10,0.0005700385081581,-0.0012696576304733,0.0,0.0,0.0,-0.0032203083392232,60.0,-2.442476987838745,-0.0,-6.209237568555181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,9.006981417769566e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.484786278335378e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.005430234130472e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.484786278335378e-05,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0004499173664953,290.80780029296875,294.1499938964844,282.8555908203125,282.6361083984375,283.3393859863281,282.61090087890625,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006860417779535,8.765697057100397e-10,0.0006860409048385,-0.0016184739070013,0.0,0.0,0.0,-0.0038836391177028,60.0,-3.3503901958465576,-0.0,-6.279442033019222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,9.006981417769566e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.484786278335378e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,7.005430234130472e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.484786278335378e-05,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0004499173664953,290.80780029296875,294.1499938964844,282.8555908203125,282.6361083984375,283.3393859863281,282.61090087890625,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006860417779535,8.765697057100397e-10,0.0006860409048385,-0.0016184739070013,0.0,0.0,0.0,-0.0038836391177028,60.0,-3.3503901958465576,-0.0,-6.279442033019222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,9.005887113744393e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,9.483633766649292e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,7.004578947089612e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,9.483633766649292e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0004498627095017,290.80523681640625,294.1499938964844,282.9046325683594,282.6981811523437,283.3319396972656,282.6156616210937,290.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853421943262,1.1628243923311743e-09,0.000985341030173,-0.0020717398729175,0.0,0.0,0.0,-0.0055176927708089,60.0,-4.496354103088379,-0.0,-6.277915076680074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,9.005887113744393e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,9.483633766649292e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,7.004578947089612e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,9.483633766649292e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0004498627095017,290.80523681640625,294.1499938964844,282.9046325683594,282.6981811523437,283.3319396972656,282.6156616210937,290.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853421943262,1.1628243923311743e-09,0.000985341030173,-0.0020717398729175,0.0,0.0,0.0,-0.0055176927708089,60.0,-4.496354103088379,-0.0,-6.277915076680074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,9.011926158564164e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,9.489993681199849e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.009276305325329e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.489992953604089e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,0.0004501643707044,290.8036499023437,294.1499938964844,282.9299011230469,282.73004150390625,283.32818603515625,282.6187438964844,290.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602160425856,1.2122497450306467e-09,0.0009602148784324,-0.002226805081591,0.0,0.0,0.0,-0.0054137716069817,60.0,-4.728643417358398,-0.0,-6.286337850269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,9.016952390084045e-05,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,9.495286212768406e-05,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,7.01318567735143e-05,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,9.495286212768406e-05,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,0.0004504154494497,290.8020935058594,294.1499938964844,282.9555969238281,282.76239013671875,283.324951171875,282.6227722167969,290.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607516112737,1.274865213396481e-09,0.0009607503307051,-0.0023908854927867,0.0,0.0,0.0,-0.0054448130540549,60.0,-4.816965103149414,-0.0,-6.293351617614462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.02686224435456e-05,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,9.505721391178668e-05,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,7.020893099252135e-05,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.505721391178668e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0004509104473982,290.7989196777344,294.1499938964844,283.0080871582031,282.8283386230469,283.3191833496094,282.63311767578125,290.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618073818273,1.398315907508163e-09,0.0009618059848435,-0.00271438062191,0.0,0.0,0.0,-0.0055060130544006,60.0,-4.849968433380127,-0.0,-6.307190858478863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,9.02686224435456e-05,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,9.505721391178668e-05,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,7.020893099252135e-05,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.505721391178668e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0004509104473982,290.7989196777344,294.1499938964844,283.0080871582031,282.8283386230469,283.3191833496094,282.63311767578125,290.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618073818273,1.398315907508163e-09,0.0009618059848435,-0.00271438062191,0.0,0.0,0.0,-0.0055060130544006,60.0,-4.849968433380127,-0.0,-6.307190858478863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.036881237989292e-05,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,9.516271529719234e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,7.028685649856925e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,9.516271529719234e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0004514109168667,290.79571533203125,294.1499938964844,283.061767578125,282.8955383300781,283.3144226074219,282.6470642089844,290.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628748521208,1.523129844471782e-09,0.000962873280514,-0.003041447373107,0.0,0.0,0.0,-0.0055678887292742,60.0,-4.82802677154541,-0.0,-6.321198497971636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,9.036881237989292e-05,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,9.516271529719234e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,7.028685649856925e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,9.516271529719234e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0004514109168667,290.79571533203125,294.1499938964844,283.061767578125,282.8955383300781,283.3144226074219,282.6470642089844,290.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628748521208,1.523129844471782e-09,0.000962873280514,-0.003041447373107,0.0,0.0,0.0,-0.0055678887292742,60.0,-4.82802677154541,-0.0,-6.321198497971636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,9.047766798175871e-05,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.52773480094038e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,7.037151954136789e-05,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.52773480094038e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0004519546928349,290.79254150390625,294.1499938964844,283.1162109375,282.9635925292969,283.3106689453125,282.6649169921875,290.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.65874203261751e-09,0.0009640329517424,-0.0033968093339353,0.0,0.0,0.0,-0.0056351176463067,60.0,-4.798300266265869,-0.0,-6.336436086940013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,9.047766798175871e-05,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.52773480094038e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,7.037151954136789e-05,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,9.52773480094038e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0004519546928349,290.79254150390625,294.1499938964844,283.1162109375,282.9635925292969,283.3106689453125,282.6649169921875,290.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.65874203261751e-09,0.0009640329517424,-0.0033968093339353,0.0,0.0,0.0,-0.0056351176463067,60.0,-4.798300266265869,-0.0,-6.336436086940013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
