time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935980,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.054628026206046e-05,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.534960554447024e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,7.042488869046792e-05,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.534960554447024e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84539794921875,0.0,0.0,0.0004522974195424,290.7907409667969,294.1499938964844,283.1469116210937,283.0018920898437,283.3090209960937,282.6769714355469,290.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647655533626,1.744221878041685e-09,0.0009647638071328,-0.0036208021920174,0.0,0.0,0.0,-0.0056774937547743,60.0,-4.781100273132324,-0.0,-6.346049730154847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,9.060525189852342e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.541169856674968e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,7.047075632726774e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,9.541169856674968e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0004525919794104,290.789306640625,294.1499938964844,283.17108154296875,283.0320129394531,283.30792236328125,282.6874389648437,290.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653938468545,1.8176836702465942e-09,0.000965392042417,-0.0038133023772388,0.0,0.0,0.0,-0.0057139117270708,60.0,-4.767644882202148,-0.0,-6.35431760542815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,9.068036160897464e-05,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.54908027779311e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,7.052917499095201e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,9.549079550197348e-05,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0004529671859927,290.7877197265625,294.1499938964844,283.1985168457031,283.0661926269531,283.30694580078125,282.7009582519531,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661940857768,1.9112615934346877e-09,0.0009661921649239,-0.0040585142560303,0.0,0.0,0.0,-0.0057603023014962,60.0,-4.752599239349365,-0.0,-6.364857796370417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,9.076209971681236e-05,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,9.557687735650688e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,7.059275230858475e-05,297.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84014892578125,0.0,0.0,9.557687008054928e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.000453375512734,290.7861022949219,294.1499938964844,283.2259521484375,283.100341796875,283.30615234375,282.7157592773437,290.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670649305917,2.013091693342517e-09,0.0009670629515312,-0.0043253502808511,0.0,0.0,0.0,-0.0058107837103307,60.0,-4.737790584564209,-0.0,-6.37633661426662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,9.095619316212832e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,9.57812590058893e-05,297.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.074370660120621e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.57812590058893e-05,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004543450195342,290.7828369140625,294.1499938964844,283.2804870605469,283.16815185546875,283.30535888671875,282.7506408691406,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691327577456,2.2548936051691726e-09,0.0009691305458545,-0.0049589639529585,0.0,0.0,0.0,-0.005930655170232,60.0,-4.7095136642456055,-0.0,-6.40363637671726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,9.095619316212832e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,9.57812590058893e-05,297.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.074370660120621e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.57812590058893e-05,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004543450195342,290.7828369140625,294.1499938964844,283.2804870605469,283.16815185546875,283.30535888671875,282.7506408691406,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691327577456,2.2548936051691726e-09,0.0009691305458545,-0.0049589639529585,0.0,0.0,0.0,-0.005930655170232,60.0,-4.7095136642456055,-0.0,-6.40363637671726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,9.119192691287026e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,9.602950012777e-05,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,7.092706073308364e-05,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,9.602950012777e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0004555225605145,290.77960205078125,294.1499938964844,283.3343200683594,283.2350158691406,283.30548095703125,282.7933959960937,290.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716443601064,2.5485777932487963e-09,0.0009716417989693,-0.0057285209186375,0.0,0.0,0.0,-0.0060762469656765,60.0,-4.6833930015563965,-0.0,-6.436871302639703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,9.119192691287026e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,9.602950012777e-05,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,7.092706073308364e-05,297.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,9.602950012777e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0004555225605145,290.77960205078125,294.1499938964844,283.3343200683594,283.2350158691406,283.30548095703125,282.7933959960937,290.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716443601064,2.5485777932487963e-09,0.0009716417989693,-0.0057285209186375,0.0,0.0,0.0,-0.0060762469656765,60.0,-4.6833930015563965,-0.0,-6.436871302639703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,9.146925731329247e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.63215425144881e-05,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,7.114276377251372e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,9.63215425144881e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0004569079028442,290.7763061523437,294.1499938964844,283.38702392578125,283.3004150390625,283.3065490722656,282.84490966796875,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745990973897,2.894084527582663e-09,0.0009745961870066,-0.0066338581964373,0.0,0.0,0.0,-0.0062475292943418,60.0,-4.659746170043945,-0.0,-6.476081892969887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,9.146925731329247e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.63215425144881e-05,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,7.114276377251372e-05,297.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,9.63215425144881e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323059082031,0.0,0.0,0.0004569079028442,290.7763061523437,294.1499938964844,283.38702392578125,283.3004150390625,283.3065490722656,282.84490966796875,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745990973897,2.894084527582663e-09,0.0009745961870066,-0.0066338581964373,0.0,0.0,0.0,-0.0062475292943418,60.0,-4.659746170043945,-0.0,-6.476081892969887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.17836878215894e-05,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,9.665265679359436e-05,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,7.138731598388404e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.665264951763676e-05,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0004584785492625,290.7730407714844,294.1499938964844,283.43829345703125,283.3639831542969,283.3085021972656,282.9052734375,290.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779491228982,3.285814065279169e-09,0.0009779458632692,-0.0076602948829531,0.0,0.0,0.0,-0.0064417268149554,60.0,-4.638655185699463,-0.0,-6.520681239408077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.17836878215894e-05,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,9.665265679359436e-05,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,7.138731598388404e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.665264951763676e-05,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0004584785492625,290.7730407714844,294.1499938964844,283.43829345703125,283.3639831542969,283.3085021972656,282.9052734375,290.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779491228982,3.285814065279169e-09,0.0009779458632692,-0.0076602948829531,0.0,0.0,0.0,-0.0064417268149554,60.0,-4.638655185699463,-0.0,-6.520681239408077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,9.195298480335624e-05,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,9.683093230705708e-05,297.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,7.151899626478553e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82684326171875,0.0,0.0,9.683093230705708e-05,297.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,0.000459324219264,290.7713623046875,294.1499938964844,283.4632263183594,283.3948974609375,283.309814453125,282.9388122558594,290.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797529783099,3.496733791408246e-09,0.0009797494858503,-0.0082129510119557,0.0,0.0,0.0,-0.0065462887287139,60.0,-4.629104137420654,-0.0,-6.544757980009308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,9.212726581608877e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,9.701445378595964e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,7.165454007918015e-05,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,9.701445378595964e-05,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0004601947730407,290.76971435546875,294.1499938964844,283.4876708984375,283.4251708984375,283.311279296875,282.97393798828125,290.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816098026931,3.713857221754324e-09,0.0009816060774028,-0.008781854994595,0.0,0.0,0.0,-0.0066539263352751,60.0,-4.620023250579834,-0.0,-6.569590027538652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.248941205441952e-05,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.739581582834944e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,7.193621422629803e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,9.739580855239184e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0004620037798304,290.7663879394531,294.1499938964844,283.53485107421875,283.4836120605469,283.3148803710937,283.0495910644531,290.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985468388535,4.165038092196482e-09,0.0009854641975834,-0.0099640060216188,0.0,0.0,0.0,-0.0068775964900851,60.0,-4.603694915771484,-0.0,-6.621340276069533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.248941205441952e-05,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.739581582834944e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,7.193621422629803e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,9.739580855239184e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0004620037798304,290.7663879394531,294.1499938964844,283.53485107421875,283.4836120605469,283.3148803710937,283.0495910644531,290.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985468388535,4.165038092196482e-09,0.0009854641975834,-0.0099640060216188,0.0,0.0,0.0,-0.0068775964900851,60.0,-4.603694915771484,-0.0,-6.621340276069533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,9.285779378842562e-05,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,9.778373350854964e-05,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,7.222272688522935e-05,297.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.778373350854964e-05,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0004638438986148,290.7630310058594,294.1499938964844,283.57940673828125,283.5387878417969,283.3192138671875,283.1300048828125,290.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893933311104,4.623982974294449e-09,0.0009893886744976,-0.0111664570868015,0.0,0.0,0.0,-0.0071051153354346,60.0,-4.5893144607543945,-0.0,-6.67418831312716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,9.285779378842562e-05,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,9.778373350854964e-05,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,7.222272688522935e-05,297.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.778373350854964e-05,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,0.0004638438986148,290.7630310058594,294.1499938964844,283.57940673828125,283.5387878417969,283.3192138671875,283.1300048828125,290.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893933311104,4.623982974294449e-09,0.0009893886744976,-0.0111664570868015,0.0,0.0,0.0,-0.0071051153354346,60.0,-4.5893144607543945,-0.0,-6.67418831312716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,296.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,9.321904508396985e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.81641569524072e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,7.250370981637388e-05,297.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.81641496764496e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0004656484525185,290.7596740722656,294.1499938964844,283.6210021972656,283.5902404785156,283.32421875,283.21258544921875,290.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932424873113,5.074057174425661e-09,0.0009932373650372,-0.0123456194996833,0.0,0.0,0.0,-0.0073282369412481,60.0,-4.576462268829346,-0.0,-6.726219936581401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,296.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,9.321904508396985e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.81641569524072e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,7.250370981637388e-05,297.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.81641496764496e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,0.0004656484525185,290.7596740722656,294.1499938964844,283.6210021972656,283.5902404785156,283.32421875,283.21258544921875,290.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932424873113,5.074057174425661e-09,0.0009932373650372,-0.0123456194996833,0.0,0.0,0.0,-0.0073282369412481,60.0,-4.576462268829346,-0.0,-6.726219936581401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,9.343959391117096e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.839639824349432e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,7.267524051712826e-05,297.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.839639824349432e-05,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,0.0004667501198127,290.75750732421875,294.1499938964844,283.6458740234375,283.6210327148437,283.3277587890625,283.2652893066406,290.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955924469977,5.348825382611721e-09,0.0009955870918929,-0.0130654694512486,0.0,0.0,0.0,-0.0074644521810114,60.0,-4.568924903869629,-0.0,-6.758083515023827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,296.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,9.355857037007807e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,9.852168295765296e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133544921875,0.0,0.0,7.276777614606544e-05,297.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,9.852168295765296e-05,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.0004673444200307,290.7562866210937,294.1499938964844,283.6592102050781,283.6375732421875,283.3298645019531,283.2945861816406,290.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968600934371,5.4970530349862665e-09,0.000996854621917,-0.0134537927806377,0.0,0.0,0.0,-0.0075379349291324,60.0,-4.564828395843506,-0.0,-6.775304228767709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,296.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,9.371501073474064e-05,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,9.868643246591093e-05,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,7.288945926120505e-05,297.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.86864251899533e-05,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0004681258869823,290.7546081542969,294.1499938964844,283.6769714355469,283.6595153808594,283.3328857421875,283.33447265625,290.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985270444303,5.691961568743409e-09,0.0009985213400796,-0.0139644024893641,0.0,0.0,0.0,-0.0076345601119101,60.0,-4.559339046478272,-0.0,-6.797981910722228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,296.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,9.386099554831162e-05,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,9.884015889838338e-05,297.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,7.300300057977438e-05,297.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.884015889838338e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109741210937,0.0,0.0,0.0004688551125582,290.7528991699219,294.1499938964844,283.6937255859375,283.6802673339844,283.3360595703125,283.3732604980469,290.31854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000825859606,5.873840080994341e-09,0.0010000766487792,-0.0144408671185374,0.0,0.0,0.0,-0.0077247256413102,60.0,-4.553970813751221,-0.0,-6.819176689987216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,296.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,9.41100879572332e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,9.910245717037468e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.319673750316724e-05,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.910245717037468e-05,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,0.0004700993595179,290.7494812011719,294.1499938964844,283.7240905761719,283.7178955078125,283.3427429199219,283.4464416503906,290.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027366224676,6.184166956302306e-09,0.0010027304524555,-0.0152538027614355,0.0,0.0,0.0,-0.0078785689547657,60.0,-4.543385982513428,-0.0,-6.855417211681927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,296.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,9.41100879572332e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,9.910245717037468e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.319673750316724e-05,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.910245717037468e-05,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,0.0004700993595179,290.7494812011719,294.1499938964844,283.7240905761719,283.7178955078125,283.3427429199219,283.4464416503906,290.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027366224676,6.184166956302306e-09,0.0010027304524555,-0.0152538027614355,0.0,0.0,0.0,-0.0078785689547657,60.0,-4.543385982513428,-0.0,-6.855417211681927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,296.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.429049532627688e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,9.929243969963863e-05,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,7.333705434575677e-05,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,9.929243242368102e-05,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0004710005305241,290.7460632324219,294.1499938964844,283.75,283.75,283.34979248046875,283.5124816894531,290.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046591050922,6.40892761083478e-09,0.0010046525858342,-0.0158425699919462,0.0,0.0,0.0,-0.0079899942502379,60.0,-4.532652378082275,-0.0,-6.881725056473442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,296.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.429049532627688e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,9.929243969963863e-05,297.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,7.333705434575677e-05,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,9.929243242368102e-05,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0004710005305241,290.7460632324219,294.1499938964844,283.75,283.75,283.34979248046875,283.5124816894531,290.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046591050922,6.40892761083478e-09,0.0010046525858342,-0.0158425699919462,0.0,0.0,0.0,-0.0079899942502379,60.0,-4.532652378082275,-0.0,-6.881725056473442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,9.442955342819914e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.943887562258168e-05,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,7.34452114556916e-05,297.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,9.943886834662408e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,0.0004716951807495,290.7426147460937,294.1499938964844,283.77362060546875,283.77362060546875,283.3571472167969,283.5707702636719,290.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061407228931,6.582173472935437e-09,0.0010061340872198,-0.0162963811308145,0.0,0.0,0.0,-0.0080758798867464,60.0,-4.5214924812316895,-0.0,-6.902037341660616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,9.442955342819914e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.943887562258168e-05,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,7.34452114556916e-05,297.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,9.943886834662408e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,0.0004716951807495,290.7426147460937,294.1499938964844,283.77362060546875,283.77362060546875,283.3571472167969,283.5707702636719,290.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061407228931,6.582173472935437e-09,0.0010061340872198,-0.0162963811308145,0.0,0.0,0.0,-0.0080758798867464,60.0,-4.5214924812316895,-0.0,-6.902037341660616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.456987754674628e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,9.958664304576814e-05,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,7.355435081990436e-05,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,9.958663576981051e-05,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0004723961174022,290.7391967773437,294.1499938964844,283.79736328125,283.79736328125,283.3648376464844,283.622314453125,290.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007635728456,6.756993631285013e-09,0.0010076289763674,-0.0167543068528175,0.0,0.0,0.0,-0.0081625450402498,60.0,-4.510066509246826,-0.0,-6.922564921296728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,9.456987754674628e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,9.958664304576814e-05,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,7.355435081990436e-05,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,9.958663576981051e-05,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0004723961174022,290.7391967773437,294.1499938964844,283.79736328125,283.79736328125,283.3648376464844,283.622314453125,290.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007635728456,6.756993631285013e-09,0.0010076289763674,-0.0167543068528175,0.0,0.0,0.0,-0.0081625450402498,60.0,-4.510066509246826,-0.0,-6.922564921296728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,9.464007598580793e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,9.966056677512825e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,7.360894960584119e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,9.966055949917064e-05,297.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0004727467603515,290.7374572753906,294.1499938964844,283.80926513671875,283.80926513671875,283.3688049316406,283.6458435058594,290.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083836968988,6.844451672094465e-09,0.0010083768283948,-0.0169833917170763,0.0,0.0,0.0,-0.0082059018313884,60.0,-4.504286766052246,-0.0,-6.932845053597704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,9.471022349316628e-05,297.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,9.973443229682744e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,7.366351201198995e-05,297.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.973443229682744e-05,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,0.0004730971704702,290.7357482910156,294.1499938964844,283.8211669921875,283.8211669921875,283.3728332519531,283.6681213378906,290.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091310832649,6.931846652236118e-09,0.0010091242147609,-0.0172123070806264,0.0,0.0,0.0,-0.0082492278888821,60.0,-4.498475074768066,-0.0,-6.943126606984151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,9.485008922638372e-05,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,9.988171950681136e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,7.377229485427961e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.988171950681136e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0004737958370242,290.7322692871094,294.1499938964844,283.8450012207031,283.8450012207031,283.381103515625,283.7096862792969,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106213157996,7.1061001527539255e-09,0.001010614214465,-0.0176687277853488,0.0,0.0,0.0,-0.0083356127142906,60.0,-4.486769676208496,-0.0,-6.96364779173564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,9.485008922638372e-05,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,9.988171950681136e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,7.377229485427961e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.988171950681136e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0004737958370242,290.7322692871094,294.1499938964844,283.8450012207031,283.8450012207031,283.381103515625,283.7096862792969,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106213157996,7.1061001527539255e-09,0.001010614214465,-0.0176687277853488,0.0,0.0,0.0,-0.0083356127142906,60.0,-4.486769676208496,-0.0,-6.96364779173564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,9.49889436014928e-05,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0001000279444269,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,7.388029189314693e-05,296.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.000100027937151,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0004744894686155,290.72882080078125,294.1499938964844,283.8687438964844,283.8687438964844,283.3896789550781,283.7477111816406,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121007217094,7.279092884004967e-09,0.0010120935039594,-0.0181218348443508,0.0,0.0,0.0,-0.0084213726222515,60.0,-4.474970817565918,-0.0,-6.984050315850254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,9.49889436014928e-05,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0001000279444269,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,7.388029189314693e-05,296.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.000100027937151,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0004744894686155,290.72882080078125,294.1499938964844,283.8687438964844,283.8687438964844,283.3896789550781,283.7477111816406,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121007217094,7.279092884004967e-09,0.0010120935039594,-0.0181218348443508,0.0,0.0,0.0,-0.0084213726222515,60.0,-4.474970817565918,-0.0,-6.984050315850254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,9.51262190937996e-05,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001001724958769,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,7.398705929517746e-05,296.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001001724958769,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.000475175154861,290.725341796875,294.1499938964844,283.8923645019531,283.8923645019531,283.3985290527344,283.78289794921875,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135633638128,7.450113415075066e-09,0.0010135559132322,-0.018569765612483,0.0,0.0,0.0,-0.008506154641509,60.0,-4.463100433349609,-0.0,-7.004250335285178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,9.51262190937996e-05,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001001724958769,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,7.398705929517746e-05,296.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001001724958769,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.000475175154861,290.725341796875,294.1499938964844,283.8923645019531,283.8923645019531,283.3985290527344,283.78289794921875,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135633638128,7.450113415075066e-09,0.0010135559132322,-0.018569765612483,0.0,0.0,0.0,-0.008506154641509,60.0,-4.463100433349609,-0.0,-7.004250335285178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,9.519555896986276e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0001002455173875,297.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,7.40409959689714e-05,296.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001002455101115,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004755215195473,290.7235717773437,294.1499938964844,283.90435791015625,283.90435791015625,283.4031677246094,283.7999267578125,290.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143021354451,7.536501200888779e-09,0.0010142945684492,-0.0187960248440504,0.0,0.0,0.0,-0.0085489805787801,60.0,-4.457015037536621,-0.0,-7.01446438711173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
