time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938440,296.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,9.526133362669498e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.000100314777228,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,7.409215322695673e-05,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.000100314777228,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0004758501017931,290.72186279296875,294.1499938964844,283.915771484375,283.915771484375,283.4076843261719,283.8157043457031,290.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150029556825,7.618446318247152e-09,0.0010149952722713,-0.0190106462687253,0.0,0.0,0.0,-0.0085896048694849,60.0,-4.451178550720215,-0.0,-7.024160453283913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.53278795350343e-05,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,0.0001003848519758,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,7.414390711346641e-05,296.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001003848519758,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0004761824966408,290.7201232910156,294.1499938964844,283.9273986816406,283.9273986816406,283.412353515625,283.83135986328125,290.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157119249925,7.70135244465564e-09,0.0010157042415812,-0.0192277822643518,0.0,0.0,0.0,-0.0086307050660252,60.0,-4.445205211639404,-0.0,-7.033977311721173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,9.539366146782412e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001004541263682,297.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,7.419507164740935e-05,296.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0001004541190923,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0004765110788866,290.7183837890625,294.1499938964844,283.9389343261719,283.9389343261719,283.4170837402344,283.8466186523437,290.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164127452298,7.783304667441371e-09,0.0010164049454033,-0.0194424148648977,0.0,0.0,0.0,-0.0086713321506977,60.0,-4.43922758102417,-0.0,-7.043687588748071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,9.55225550569594e-05,297.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001005898520816,297.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,7.429531979141757e-05,296.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001005898520816,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0004771549429278,290.71490478515625,294.1499938964844,283.9617614746094,283.9617614746094,283.4267272949219,283.8759765625,290.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177860967814,7.943885549366314e-09,0.0010177780641242,-0.0198629721999168,0.0,0.0,0.0,-0.0087509388104081,60.0,-4.427268981933594,-0.0,-7.06273368678012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,9.55225550569594e-05,297.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0001005898520816,297.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,7.429531979141757e-05,296.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001005898520816,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0004771549429278,290.71490478515625,294.1499938964844,283.9617614746094,283.9617614746094,283.4267272949219,283.8759765625,290.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177860967814,7.943885549366314e-09,0.0010177780641242,-0.0198629721999168,0.0,0.0,0.0,-0.0087509388104081,60.0,-4.427268981933594,-0.0,-7.06273368678012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,9.564746142132208e-05,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001007213941193,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,7.439247565343976e-05,296.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001007213868433,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0004777788708452,290.7113952636719,294.1499938964844,283.98419189453125,283.98419189453125,283.4366149902344,283.90399169921875,290.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191169567406,8.099505066638812e-09,0.001019108807668,-0.0202705264091491,0.0,0.0,0.0,-0.0088280867785215,60.0,-4.415322303771973,-0.0,-7.081216324422712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,9.564746142132208e-05,297.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001007213941193,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,7.439247565343976e-05,296.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001007213868433,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0004777788708452,290.7113952636719,294.1499938964844,283.98419189453125,283.98419189453125,283.4366149902344,283.90399169921875,290.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191169567406,8.099505066638812e-09,0.001019108807668,-0.0202705264091491,0.0,0.0,0.0,-0.0088280867785215,60.0,-4.415322303771973,-0.0,-7.081216324422712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,9.576760930940507e-05,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001008479157462,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,7.448592077707872e-05,296.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001008479084703,297.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0004783790500368,290.7078857421875,294.1499938964844,284.0061950683594,284.0061950683594,283.4467468261719,283.9308166503906,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203970596194,8.249193328424553e-09,0.0010203887941315,-0.020662534981966,0.0,0.0,0.0,-0.0089022926986217,60.0,-4.403409957885742,-0.0,-7.099016841038974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,9.576760930940507e-05,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001008479157462,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,7.448592077707872e-05,296.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001008479084703,297.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.0004783790500368,290.7078857421875,294.1499938964844,284.0061950683594,284.0061950683594,283.4467468261719,283.9308166503906,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203970596194,8.249193328424553e-09,0.0010203887941315,-0.020662534981966,0.0,0.0,0.0,-0.0089022926986217,60.0,-4.403409957885742,-0.0,-7.099016841038974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.588246030034496e-05,297.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,0.0001009688567137,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,7.457524770870805e-05,296.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.0001009688567137,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0004789527447428,290.7043762207031,294.1499938964844,284.02764892578125,284.02764892578125,283.45709228515625,283.95660400390625,290.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216207010671,8.392278871838244e-09,0.0010216123191639,-0.0210372451692819,0.0,0.0,0.0,-0.0089732268825173,60.0,-4.391549110412598,-0.0,-7.116053524214294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.588246030034496e-05,297.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,0.0001009688567137,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,7.457524770870805e-05,296.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655944824219,0.0,0.0,0.0001009688567137,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0004789527447428,290.7043762207031,294.1499938964844,284.02764892578125,284.02764892578125,283.45709228515625,283.95660400390625,290.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216207010671,8.392278871838244e-09,0.0010216123191639,-0.0210372451692819,0.0,0.0,0.0,-0.0089732268825173,60.0,-4.391549110412598,-0.0,-7.116053524214294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,9.593790309736504e-05,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001010272389976,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,7.461837230948731e-05,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001010272389976,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0004792296967934,290.70263671875,294.1499938964844,284.03814697265625,284.03814697265625,283.4623413085937,283.9691162109375,290.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222115088254,8.461351619359903e-09,0.0010222030105069,-0.0212181285023689,0.0,0.0,0.0,-0.0090074697509408,60.0,-4.385648250579834,-0.0,-7.124285161808076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,9.599149052519353e-05,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001010836713248,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,7.466004899470136e-05,296.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,0.0001010836640489,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0004794973647221,290.70086669921875,294.1499938964844,284.04852294921875,284.04852294921875,283.4676513671875,283.9813537597656,290.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227824095636,8.528111550276662e-09,0.0010227737948298,-0.0213929545134305,0.0,0.0,0.0,-0.0090405652299523,60.0,-4.379771709442139,-0.0,-7.132245372076795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,9.60939287324436e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001011915373965,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,7.473972073057666e-05,296.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0001011915373965,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0004800090682692,290.6973571777344,294.1499938964844,284.0687255859375,284.0687255859375,283.4783935546875,284.0052185058594,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238738032057,8.655731242868114e-09,0.0010238650720566,-0.0217271465808153,0.0,0.0,0.0,-0.0091038318350911,60.0,-4.368085861206055,-0.0,-7.147474434532344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,9.60939287324436e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001011915373965,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,7.473972073057666e-05,296.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0001011915373965,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0004800090682692,290.6973571777344,294.1499938964844,284.0687255859375,284.0687255859375,283.4783935546875,284.0052185058594,290.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238738032057,8.655731242868114e-09,0.0010238650720566,-0.0217271465808153,0.0,0.0,0.0,-0.0091038318350911,60.0,-4.368085861206055,-0.0,-7.147474434532344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,9.618928015697747e-05,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001012919528875,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,7.481389184249565e-05,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001012919528875,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0004804853815585,290.69384765625,294.1499938964844,284.0882263183594,284.0882263183594,283.4892883300781,284.02813720703125,290.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248897597193,8.774529547395105e-09,0.0010248809121549,-0.0220382343977689,0.0,0.0,0.0,-0.0091627249494194,60.0,-4.356528282165527,-0.0,-7.161666104593678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,9.618928015697747e-05,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001012919528875,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,7.481389184249565e-05,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001012919528875,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0004804853815585,290.69384765625,294.1499938964844,284.0882263183594,284.0882263183594,283.4892883300781,284.02813720703125,290.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248897597193,8.774529547395105e-09,0.0010248809121549,-0.0220382343977689,0.0,0.0,0.0,-0.0091627249494194,60.0,-4.356528282165527,-0.0,-7.161666104593678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,9.627684630686416e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0001013841610983,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,7.488199480576441e-05,296.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001013841610983,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0004809227830264,290.6903076171875,294.1499938964844,284.1069641113281,284.1069641113281,283.5003662109375,284.0501403808594,290.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258227121084,8.883620061794772e-09,0.0010258137481287,-0.0223238933831453,0.0,0.0,0.0,-0.0092168059200048,60.0,-4.345123767852783,-0.0,-7.174710248136762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,9.627684630686416e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0001013841610983,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,7.488199480576441e-05,296.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001013841610983,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0004809227830264,290.6903076171875,294.1499938964844,284.1069641113281,284.1069641113281,283.5003662109375,284.0501403808594,290.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258227121084,8.883620061794772e-09,0.0010258137481287,-0.0223238933831453,0.0,0.0,0.0,-0.0092168059200048,60.0,-4.345123767852783,-0.0,-7.174710248136762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,9.634125308366492e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0001014519875752,297.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,7.493208977393806e-05,296.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,0.0001014519875752,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0004812445258721,290.6875,294.1499938964844,284.1213073730469,284.1213073730469,283.5093078613281,284.0670471191406,290.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265089804306,8.963863429301e-09,0.0010265000164508,-0.0225340127944946,0.0,0.0,0.0,-0.0092565864324569,60.0,-4.336125373840332,-0.0,-7.184312522667824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.635649621486664e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0001014680383377,297.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,7.494394230889156e-05,296.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0001014680310618,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0004813206323888,290.6867980957031,294.1499938964844,284.12481689453125,284.12481689453125,283.5115661621094,284.0711975097656,290.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266712633892,8.982849131200512e-09,0.0010266622994095,-0.0225837267935276,0.0,0.0,0.0,-0.009265998378396,60.0,-4.333894729614258,-0.0,-7.186584838336786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,9.639306517783552e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.0001015065427054,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,7.497238402720541e-05,296.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0001015065427054,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0004815033171325,290.6850280761719,294.1499938964844,284.1334228515625,284.1334228515625,283.5172119140625,284.0813293457031,290.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270609054714,9.028405578703769e-09,0.0010270519414916,-0.0227030161768198,0.0,0.0,0.0,-0.0092885829508304,60.0,-4.328365802764893,-0.0,-7.192040385461952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,9.642745135352015e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74615478515625,0.0,0.0,0.0001015427551465,297.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,7.499913044739515e-05,296.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.0001015427551465,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0004816750879399,290.6832580566406,294.1499938964844,284.1417541503906,284.1417541503906,283.5228881835937,284.0911865234375,290.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274272644892,9.071245976599585e-09,0.0010274181840941,-0.022815192118287,0.0,0.0,0.0,-0.0093098208308219,60.0,-4.322889804840088,-0.0,-7.197172635642346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,9.648932609707116e-05,297.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001016079113469,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,7.504725363105536e-05,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001016079113469,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0004819841706193,290.67974853515625,294.1499938964844,284.1577453613281,284.1577453613281,283.5343017578125,284.1102600097656,290.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280865244567,9.148332758002198e-09,0.0010280774440616,-0.0230170395225286,0.0,0.0,0.0,-0.0093480357900261,60.0,-4.312110900878906,-0.0,-7.2064111122927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,9.648932609707116e-05,297.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001016079113469,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,7.504725363105536e-05,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001016079113469,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0004819841706193,290.67974853515625,294.1499938964844,284.1577453613281,284.1577453613281,283.5343017578125,284.1102600097656,290.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280865244567,9.148332758002198e-09,0.0010280774440616,-0.0230170395225286,0.0,0.0,0.0,-0.0093480357900261,60.0,-4.312110900878906,-0.0,-7.2064111122927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.65417202678509e-05,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001016630849335,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.50880062696524e-05,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001016630849335,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0004822459013666,290.6762084960937,294.1499938964844,284.17266845703125,284.17266845703125,283.5458068847656,284.1282043457031,290.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286447359248,9.21360499006596e-09,0.0010286355391144,-0.0231879465281963,0.0,0.0,0.0,-0.0093803945928812,60.0,-4.301626682281494,-0.0,-7.214238451069832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,9.65417202678509e-05,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001016630849335,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.50880062696524e-05,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001016630849335,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0004822459013666,290.6762084960937,294.1499938964844,284.17266845703125,284.17266845703125,283.5458068847656,284.1282043457031,290.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286447359248,9.21360499006596e-09,0.0010286355391144,-0.0231879465281963,0.0,0.0,0.0,-0.0093803945928812,60.0,-4.301626682281494,-0.0,-7.214238451069832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.658451017457992e-05,297.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.000101708144939,297.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,7.512128649977967e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.000101708144939,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0004824596398975,290.67266845703125,294.1499938964844,284.1864624023437,284.1864624023437,283.557373046875,284.1451110839844,290.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.266910794281102e-09,0.0010290914215147,-0.0233275219798088,0.0,0.0,0.0,-0.0094068208709359,60.0,-4.291449069976807,-0.0,-7.22063404623441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.658451017457992e-05,297.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.000101708144939,297.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,7.512128649977967e-05,296.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.000101708144939,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73687744140625,0.0,0.0,0.0004824596398975,290.67266845703125,294.1499938964844,284.1864624023437,284.1864624023437,283.557373046875,284.1451110839844,290.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291007347404,9.266910794281102e-09,0.0010290914215147,-0.0233275219798088,0.0,0.0,0.0,-0.0094068208709359,60.0,-4.291449069976807,-0.0,-7.22063404623441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,9.661777585279197e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0001017431786749,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,7.514715980505571e-05,296.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0001017431786749,297.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0004826257936656,290.66912841796875,294.1499938964844,284.1990966796875,284.1990966796875,283.5689697265625,284.1607666015625,290.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294551029801,9.308350534809053e-09,0.0010294457897543,-0.0234360247850418,0.0,0.0,0.0,-0.0094273639842867,60.0,-4.281651496887207,-0.0,-7.225608555927465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,9.661777585279197e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,0.0001017431786749,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,7.514715980505571e-05,296.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0001017431786749,297.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0004826257936656,290.66912841796875,294.1499938964844,284.1990966796875,284.1990966796875,283.5689697265625,284.1607666015625,290.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294551029801,9.308350534809053e-09,0.0010294457897543,-0.0234360247850418,0.0,0.0,0.0,-0.0094273639842867,60.0,-4.281651496887207,-0.0,-7.225608555927465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,9.66307707130909e-05,297.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0001017568647512,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,7.515727338613942e-05,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0001017568647512,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319030761719,0.0,0.0,0.0004826907243113,290.6673583984375,294.1499938964844,284.2049560546875,284.2049560546875,283.57476806640625,284.16815185546875,290.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295935207977,9.324540251043343e-09,0.001029584207572,-0.0234784167259931,0.0,0.0,0.0,-0.0094353901222348,60.0,-4.27689790725708,-0.0,-7.227551890309769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,9.664130629971623e-05,297.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001017679605865,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,7.516546611441299e-05,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,0.0001017679533106,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,0.0004827433440368,290.66558837890625,294.1499938964844,284.21051025390625,284.21051025390625,283.58056640625,284.1752319335937,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029705745168,9.337662199015996e-09,0.0010296964319422,-0.0235127732157707,0.0,0.0,0.0,-0.0094418954104185,60.0,-4.272248268127441,-0.0,-7.229127163554949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.66543157119304e-05,297.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0001017816539388,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,7.517557969549671e-05,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001017816539388,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0004828083037864,290.6620788574219,294.1499938964844,284.2205810546875,284.2205810546875,283.5921325683594,284.1884155273437,290.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298443958163,9.353859908856066e-09,0.0010298349661752,-0.0235551819205284,0.0,0.0,0.0,-0.0094499252736568,60.0,-4.263327121734619,-0.0,-7.23107262956546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.66543157119304e-05,297.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0001017816539388,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,7.517557969549671e-05,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001017816539388,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0004828083037864,290.6620788574219,294.1499938964844,284.2205810546875,284.2205810546875,283.5921325683594,284.1884155273437,290.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298443958163,9.353859908856066e-09,0.0010298349661752,-0.0235551819205284,0.0,0.0,0.0,-0.0094499252736568,60.0,-4.263327121734619,-0.0,-7.23107262956546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,9.6658623078838e-05,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001017861941363,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,7.517893391195685e-05,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001017861868604,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0004828298406209,290.6585388183594,294.1499938964844,284.22930908203125,284.22930908203125,283.6036682128906,284.2004699707031,290.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298902634531,9.359220953797376e-09,0.001029880833812,-0.0235692206770181,0.0,0.0,0.0,-0.0094525832682847,60.0,-4.254850387573242,-0.0,-7.231716381284059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,9.6658623078838e-05,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001017861941363,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,7.517893391195685e-05,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001017861868604,297.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0004828298406209,290.6585388183594,294.1499938964844,284.22930908203125,284.22930908203125,283.6036682128906,284.2004699707031,290.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298902634531,9.359220953797376e-09,0.001029880833812,-0.0235692206770181,0.0,0.0,0.0,-0.0094525832682847,60.0,-4.254850387573242,-0.0,-7.231716381284059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.665261313784868e-05,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001017798567772,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.517425547121093e-05,296.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0001017798567772,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0004827998054679,290.6549987792969,294.1499938964844,284.236572265625,284.236572265625,283.6151123046875,284.2110900878906,290.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298261186107,9.351722951578267e-09,0.001029816805385,-0.0235495883971452,0.0,0.0,0.0,-0.0094488663598895,60.0,-4.246982574462891,-0.0,-7.230816123637851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.665261313784868e-05,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001017798567772,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.517425547121093e-05,296.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0001017798567772,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0004827998054679,290.6549987792969,294.1499938964844,284.236572265625,284.236572265625,283.6151123046875,284.2110900878906,290.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298261186107,9.351722951578267e-09,0.001029816805385,-0.0235495883971452,0.0,0.0,0.0,-0.0094488663598895,60.0,-4.246982574462891,-0.0,-7.230816123637851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,9.664028038969263e-05,297.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71685791015625,0.0,0.0,0.0001017668691929,297.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,7.516466575907543e-05,296.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,0.0001017668691929,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0004827381926588,290.6518859863281,294.1499938964844,284.2417297363281,284.2417297363281,283.6251220703125,284.21929931640625,290.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296946857124,9.336353024025357e-09,0.0010296853724867,-0.0235093440860509,0.0,0.0,0.0,-0.009441246278584,60.0,-4.240555286407471,-0.0,-7.228970133610346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,9.663797391112894e-05,297.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.000101764446299,297.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,7.516286859754473e-05,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.000101764439023,297.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,0.000482726667542,290.6514587402344,294.1499938964844,284.2423400878906,284.2423400878906,283.6264953613281,284.2203369140625,290.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296701220795,9.333478878659209e-09,0.0010296608088538,-0.023501818999648,0.0,0.0,0.0,-0.0094398213550448,60.0,-4.239721775054932,-0.0,-7.228624809840768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
