time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940900,296.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,9.662732190918176e-05,297.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0001017532340483,297.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,7.515458855777979e-05,296.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001017532267724,297.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0004826734948437,290.64971923828125,294.1499938964844,284.2446594238281,284.2446594238281,283.6321105957031,284.2243957519531,290.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295566171407,9.320208604890468e-09,0.001029547303915,-0.0234670732170343,0.0,0.0,0.0,-0.0094332434237003,60.0,-4.2363481521606445,-0.0,-7.227031773027194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.661442163633184e-05,297.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,0.0001017396498355,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,7.514455501222983e-05,296.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001017396425595,297.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71368408203125,0.0,0.0,0.0004826090589631,290.64794921875,294.1499938964844,284.2465515136719,284.2465515136719,283.6377258300781,284.22808837890625,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029419247061,9.304132575493897e-09,0.0010294099338352,-0.023424981161952,0.0,0.0,0.0,-0.0094252740964293,60.0,-4.233151912689209,-0.0,-7.225101938956868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,9.6581774414517e-05,297.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001017052636598,297.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,7.511916192015633e-05,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001017052636598,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0004824459610972,290.6444091796875,294.1499938964844,284.2491149902344,284.2491149902344,283.6488037109375,284.2342224121094,290.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029071281664,9.263446010265852e-09,0.0010290619684383,-0.0233184471726417,0.0,0.0,0.0,-0.0094051035121083,60.0,-4.227399826049805,-0.0,-7.220218378733989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,9.6581774414517e-05,297.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001017052636598,297.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,7.511916192015633e-05,296.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001017052636598,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0004824459610972,290.6444091796875,294.1499938964844,284.2491149902344,284.2491149902344,283.6488037109375,284.2342224121094,290.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029071281664,9.263446010265852e-09,0.0010290619684383,-0.0233184471726417,0.0,0.0,0.0,-0.0094051035121083,60.0,-4.227399826049805,-0.0,-7.220218378733989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.654241875978188e-05,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001016638270812,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,7.508855196647346e-05,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001016638198052,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0004822493938263,290.6408996582031,294.1499938964844,284.25,284.25,283.6596984863281,284.23907470703125,290.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286519536748,9.214410567892628e-09,0.0010286427568644,-0.0231900550425052,0.0,0.0,0.0,-0.0093807950615882,60.0,-4.222325325012207,-0.0,-7.214335084881895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.654241875978188e-05,297.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001016638270812,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,7.508855196647346e-05,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001016638198052,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0004822493938263,290.6408996582031,294.1499938964844,284.25,284.25,283.6596984863281,284.23907470703125,290.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286519536748,9.214410567892628e-09,0.0010286427568644,-0.0231900550425052,0.0,0.0,0.0,-0.0093807950615882,60.0,-4.222325325012207,-0.0,-7.214335084881895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.649545245338231e-05,297.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001016143651213,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,7.505201938329265e-05,296.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001016143651213,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.000482014787849,290.63739013671875,294.1499938964844,284.25,284.24365234375,283.67041015625,284.2424011230469,290.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281514842063,9.155886715461747e-09,0.0010281424038112,-0.0230368170887231,0.0,0.0,0.0,-0.0093517825007438,60.0,-4.217870235443115,-0.0,-7.207317054280793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,9.649545245338231e-05,297.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0001016143651213,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,7.505201938329265e-05,296.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001016143651213,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.000482014787849,290.63739013671875,294.1499938964844,284.25,284.24365234375,283.67041015625,284.2424011230469,290.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281514842063,9.155886715461747e-09,0.0010281424038112,-0.0230368170887231,0.0,0.0,0.0,-0.0093517825007438,60.0,-4.217870235443115,-0.0,-7.207317054280793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,9.644325473345816e-05,297.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001015593952615,297.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,7.50114195398055e-05,296.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0001015593952615,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0004817540175281,290.63385009765625,294.1499938964844,284.25,284.2362060546875,283.680908203125,284.24468994140625,290.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275952517986,9.090842745251848e-09,0.0010275861714035,-0.0228665042668581,0.0,0.0,0.0,-0.0093195373192429,60.0,-4.213468074798584,-0.0,-7.199520268841297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,9.644325473345816e-05,297.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001015593952615,297.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,7.50114195398055e-05,296.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0001015593952615,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0004817540175281,290.63385009765625,294.1499938964844,284.25,284.2362060546875,283.680908203125,284.24468994140625,290.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275952517986,9.090842745251848e-09,0.0010275861714035,-0.0228665042668581,0.0,0.0,0.0,-0.0093195373192429,60.0,-4.213468074798584,-0.0,-7.199520268841297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,9.641519136494026e-05,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001015298403217,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,7.498959166696295e-05,296.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001015298403217,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.0004816138243768,290.6321105957031,294.1499938964844,284.25,284.2320556640625,283.68609619140625,284.2455749511719,290.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272961808368,9.055875160868254e-09,0.001027287216857,-0.0227749422192573,0.0,0.0,0.0,-0.0093022026121616,60.0,-4.2112016677856445,-0.0,-7.195330908871257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,9.638587653171272e-05,297.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0001014989757095,297.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,7.496679609175771e-05,296.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0001014989757095,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0004814674030058,290.6303405761719,294.1499938964844,284.25,284.2276916503906,283.69122314453125,284.2463073730469,290.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269839549437,9.019351487893346e-09,0.0010269748745486,-0.0226793065667152,0.0,0.0,0.0,-0.0092840958386659,60.0,-4.208884716033936,-0.0,-7.190956097247182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,9.632409637561068e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0001014339213725,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,7.491874566767365e-05,296.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0001014339213725,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004811588150914,290.6268310546875,294.1499938964844,284.25,284.2182312011719,283.70135498046875,284.2474365234375,290.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263256262987,8.942375728793195e-09,0.001026316662319,-0.0224777460098266,0.0,0.0,0.0,-0.0092459358274936,60.0,-4.204110145568848,-0.0,-7.181740357964372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,9.632409637561068e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0001014339213725,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,7.491874566767365e-05,296.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0001014339213725,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004811588150914,290.6268310546875,294.1499938964844,284.25,284.2182312011719,283.70135498046875,284.2474365234375,290.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263256262987,8.942375728793195e-09,0.001026316662319,-0.0224777460098266,0.0,0.0,0.0,-0.0092459358274936,60.0,-4.204110145568848,-0.0,-7.181740357964372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,9.625845996197312e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0001013647997751,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,7.486769754905254e-05,296.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001013647997751,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0004808309604413,290.6233215332031,294.1499938964844,284.25,284.2078857421875,283.7112731933594,284.2481994628906,290.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256262030452,8.860591371728788e-09,0.0010256173554807,-0.0222635921090841,0.0,0.0,0.0,-0.0092053916305303,60.0,-4.199145793914795,-0.0,-7.17195547395022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,9.625845996197312e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0001013647997751,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,7.486769754905254e-05,296.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0001013647997751,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0004808309604413,290.6233215332031,294.1499938964844,284.25,284.2078857421875,283.7112731933594,284.2481994628906,290.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256262030452,8.860591371728788e-09,0.0010256173554807,-0.0222635921090841,0.0,0.0,0.0,-0.0092053916305303,60.0,-4.199145793914795,-0.0,-7.17195547395022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,9.61899058893323e-05,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001012926077237,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,7.481437205569819e-05,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001012926004477,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0004804884956683,290.6198425292969,294.1499938964844,284.25,284.1967163085937,283.7210388183594,284.2487487792969,290.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248956969007,8.775166371322031e-09,0.0010248869657516,-0.0220398996025323,0.0,0.0,0.0,-0.00916304346174,60.0,-4.194047451019287,-0.0,-7.161742132666404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,9.61899058893323e-05,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001012926077237,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,7.481437205569819e-05,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001012926004477,297.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0004804884956683,290.6198425292969,294.1499938964844,284.25,284.1967163085937,283.7210388183594,284.2487487792969,290.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248956969007,8.775166371322031e-09,0.0010248869657516,-0.0220398996025323,0.0,0.0,0.0,-0.00916304346174,60.0,-4.194047451019287,-0.0,-7.161742132666404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,9.6121737442445e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0001012208231259,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,7.476135215256363e-05,296.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,0.0001012208158499,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.000480147980852,290.6164855957031,294.1499938964844,284.25,284.1853332519531,283.7301940917969,284.24908447265625,290.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241693817079,8.690228980867687e-09,0.0010241606505587,-0.0218174830079078,0.0,0.0,0.0,-0.0091209365054965,60.0,-4.189033031463623,-0.0,-7.15159416131428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.61188561632298e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0001012177890515,297.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,7.475911115761846e-05,296.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,0.0001012177817756,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0004801335744559,290.6163330078125,294.1499938964844,284.25,284.1848449707031,283.7305908203125,284.2491149902344,290.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241386480629,8.686638963695259e-09,0.0010241299169138,-0.0218080822378397,0.0,0.0,0.0,-0.0091191567480564,60.0,-4.188822269439697,-0.0,-7.15116499350188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.608260734239592e-05,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0001011796193779,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,7.473092409782112e-05,296.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0001011796193779,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0004799525486305,290.6145935058594,294.1499938964844,284.25,284.1786804199219,283.7352905273437,284.2492370605469,290.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237524984404,8.641480420124026e-09,0.0010237437672913,-0.0216898303478956,0.0,0.0,0.0,-0.0090967696160078,60.0,-4.186174392700195,-0.0,-7.145773395222933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,9.60459656198509e-05,297.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,0.0001011410349747,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.470242417184636e-05,296.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001011410349747,297.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805419921875,0.0,0.0,0.0004797694855369,290.61285400390625,294.1499938964844,284.25,284.17236328125,283.7399597167969,284.2493591308594,290.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023362041451,8.595823608459341e-09,0.0010233534267172,-0.0215702690184116,0.0,0.0,0.0,-0.0090741356834769,60.0,-4.183506965637207,-0.0,-7.140323532439653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,9.597186726750806e-05,297.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.0001010630076052,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,7.464479131158441e-05,296.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,0.0001010630003293,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.000479399372125,290.6093444824219,294.1499938964844,284.25,284.1593017578125,283.7491455078125,284.2495422363281,290.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022572396323,8.503498349909933e-09,0.0010225638980045,-0.0213284976780414,0.0,0.0,0.0,-0.0090283658355474,60.0,-4.178128242492676,-0.0,-7.129309409492637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,9.597186726750806e-05,297.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.0001010630076052,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,7.464479131158441e-05,296.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,0.0001010630003293,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.000479399372125,290.6093444824219,294.1499938964844,284.25,284.1593017578125,283.7491455078125,284.2495422363281,290.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022572396323,8.503498349909933e-09,0.0010225638980045,-0.0213284976780414,0.0,0.0,0.0,-0.0090283658355474,60.0,-4.178128242492676,-0.0,-7.129309409492637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.589723777025938e-05,297.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.000100984419987,297.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,7.458674372173846e-05,296.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001009844127111,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0004790265811607,290.6058654785156,294.1499938964844,284.25,284.1457824707031,283.7581481933594,284.2496643066406,290.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021777279675,8.410513174794687e-09,0.0010217687813565,-0.0210849959403276,0.0,0.0,0.0,-0.0089822690933942,60.0,-4.172715663909912,-0.0,-7.118225653357514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,9.589723777025938e-05,297.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.000100984419987,297.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,7.458674372173846e-05,296.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001009844127111,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,0.0004790265811607,290.6058654785156,294.1499938964844,284.25,284.1457824707031,283.7581481933594,284.2496643066406,290.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021777279675,8.410513174794687e-09,0.0010217687813565,-0.0210849959403276,0.0,0.0,0.0,-0.0089822690933942,60.0,-4.172715663909912,-0.0,-7.118225653357514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,9.582251368556172e-05,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0001009057305054,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,7.452862337231636e-05,296.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0001009057232295,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0004786532954312,290.6023864746094,294.1499938964844,284.25,284.1318359375,283.7669982910156,284.249755859375,290.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209809988737,8.317405431057523e-09,0.0010209726169705,-0.0208411682397127,0.0,0.0,0.0,-0.0089361118152737,60.0,-4.167291164398193,-0.0,-7.107136212880506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,9.582251368556172e-05,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0001009057305054,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,7.452862337231636e-05,296.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0001009057232295,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0004786532954312,290.6023864746094,294.1499938964844,284.25,284.1318359375,283.7669982910156,284.249755859375,290.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209809988737,8.317405431057523e-09,0.0010209726169705,-0.0208411682397127,0.0,0.0,0.0,-0.0089361118152737,60.0,-4.167291164398193,-0.0,-7.107136212880506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,9.57480224315077e-05,297.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001008272811304,297.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,7.447068492183462e-05,296.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,0.0001008272811304,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0004782812029588,290.5989074707031,294.1499938964844,284.25,284.1176147460937,283.7756652832031,284.24981689453125,290.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201871627941,8.224587233485181e-09,0.0010201790137216,-0.0205980967730283,0.0,0.0,0.0,-0.0088900979608297,60.0,-4.161872863769531,-0.0,-7.096089404967644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,9.57480224315077e-05,297.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001008272811304,297.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,7.447068492183462e-05,296.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,0.0001008272811304,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.0004782812029588,290.5989074707031,294.1499938964844,284.25,284.1176147460937,283.7756652832031,284.24981689453125,290.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201871627941,8.224587233485181e-09,0.0010201790137216,-0.0205980967730283,0.0,0.0,0.0,-0.0088900979608297,60.0,-4.161872863769531,-0.0,-7.096089404967644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,9.571089321980252e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0001007881801342,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,7.444180664606392e-05,296.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001007881801342,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0004780957242473,290.5971984863281,294.1499938964844,284.25,284.11041259765625,283.77996826171875,284.2498474121094,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197915835306,8.17832468413826e-09,0.001019783434458,-0.0204769410192966,0.0,0.0,0.0,-0.0088671632111072,60.0,-4.159168243408203,-0.0,-7.09058625147918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.567395318299532e-05,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,0.0001007492828648,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,7.441307388944551e-05,296.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0001007492828648,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,0.0004779112059623,290.595458984375,294.1499938964844,284.25,284.1031799316406,283.7842102050781,284.2498779296875,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193979833275,8.1322992784294e-09,0.0010193898342549,-0.0203564092516899,0.0,0.0,0.0,-0.0088443467393517,60.0,-4.15647029876709,-0.0,-7.085114361871092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.560074977343902e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0001006722013698,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,7.435613952111453e-05,296.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,0.0001006721940939,297.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0004775455454364,290.59197998046875,294.1499938964844,284.25,284.08856201171875,283.79254150390625,284.2499084472656,290.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186180006712,8.041092236510394e-09,0.001018609968014,-0.0201175492256879,0.0,0.0,0.0,-0.0087991319596767,60.0,-4.15110445022583,-0.0,-7.07427574297981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.560074977343902e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0001006722013698,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,7.435613952111453e-05,296.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,0.0001006721940939,297.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,0.0004775455454364,290.59197998046875,294.1499938964844,284.25,284.08856201171875,283.79254150390625,284.2499084472656,290.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186180006712,8.041092236510394e-09,0.001018609968014,-0.0201175492256879,0.0,0.0,0.0,-0.0087991319596767,60.0,-4.15110445022583,-0.0,-7.07427574297981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,9.55283030634746e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,0.0001005959129543,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,7.429979450535029e-05,296.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001005959056783,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0004771836684085,290.5885314941406,294.1499938964844,284.25,284.07391357421875,283.80078125,284.2499389648437,290.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178460506722,7.95082755189469e-09,0.0010178381344303,-0.0198811534792184,0.0,0.0,0.0,-0.0087543837726116,60.0,-4.1457695960998535,-0.0,-7.063557916353602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,9.55283030634746e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,0.0001005959129543,297.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,7.429979450535029e-05,296.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001005959056783,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65740966796875,0.0,0.0,0.0004771836684085,290.5885314941406,294.1499938964844,284.25,284.07391357421875,283.80078125,284.2499389648437,290.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178460506722,7.95082755189469e-09,0.0010178381344303,-0.0198811534792184,0.0,0.0,0.0,-0.0087543837726116,60.0,-4.1457695960998535,-0.0,-7.063557916353602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.545713692205028e-05,297.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0001005209705908,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,7.42444462957792e-05,296.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0001005209705908,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,0.0004768281942233,290.5850830078125,294.1499938964844,284.25,284.05926513671875,283.808837890625,284.2499389648437,290.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170877212658,7.862158035720768e-09,0.0010170799214392,-0.0196489319205284,0.0,0.0,0.0,-0.0087104262784123,60.0,-4.140492916107178,-0.0,-7.053036910065202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.545713692205028e-05,297.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0001005209705908,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,7.42444462957792e-05,296.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0001005209705908,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,0.0004768281942233,290.5850830078125,294.1499938964844,284.25,284.05926513671875,283.808837890625,284.2499389648437,290.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170877212658,7.862158035720768e-09,0.0010170799214392,-0.0196489319205284,0.0,0.0,0.0,-0.0087104262784123,60.0,-4.140492916107178,-0.0,-7.053036910065202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.53872877289541e-05,297.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.0001004474106593,297.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,7.419011672027409e-05,296.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0001004474106593,297.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.0004764792683999,290.5816345214844,294.1499938964844,284.25,284.0447082519531,283.8167419433594,284.2499694824219,290.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016343361698,7.775123656017513e-09,0.0010163356782868,-0.0194209907203912,0.0,0.0,0.0,-0.0086672799661755,60.0,-4.135272979736328,-0.0,-7.042717697913758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.53872877289541e-05,297.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.0001004474106593,297.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,7.419011672027409e-05,296.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.0001004474106593,297.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.0004764792683999,290.5816345214844,294.1499938964844,284.25,284.0447082519531,283.8167419433594,284.2499694824219,290.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016343361698,7.775123656017513e-09,0.0010163356782868,-0.0194209907203912,0.0,0.0,0.0,-0.0086672799661755,60.0,-4.135272979736328,-0.0,-7.042717697913758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.535292338114232e-05,297.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,0.0001004112200462,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,7.416338485199958e-05,296.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0001004112200462,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0004763075849041,290.57989501953125,294.1499938964844,284.25,284.0375061035156,283.8206481933594,284.2499694824219,290.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159772355109,7.732305462582191e-09,0.0010159695520997,-0.0193088464438915,0.0,0.0,0.0,-0.0086460523307323,60.0,-4.132688045501709,-0.0,-7.037643712237698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
