time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943360,296.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,9.5319002866745e-05,297.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0001003755096462,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,7.413700222969055e-05,296.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0001003755023702,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.000476138171507,290.57818603515625,294.1499938964844,284.25,284.0303649902344,283.8244934082031,284.2499694824219,290.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156158823519,7.690045933372858e-09,0.0010156081989407,-0.0191981680691242,0.0,0.0,0.0,-0.0086251031607389,60.0,-4.130122184753418,-0.0,-7.032637938664267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.5252733444795e-05,297.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.0001003057186608,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,7.408545934595168e-05,296.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0001003057186608,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0004758071154356,290.5747375488281,294.1499938964844,284.25,284.0162658691406,283.83209228515625,284.2499694824219,290.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149097070097,7.607471097514917e-09,0.0010149020235985,-0.0189819019287824,0.0,0.0,0.0,-0.0085841668769717,60.0,-4.125060081481934,-0.0,-7.022861581162942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.5252733444795e-05,297.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.0001003057186608,297.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,7.408545934595168e-05,296.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0001003057186608,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0004758071154356,290.5747375488281,294.1499938964844,284.25,284.0162658691406,283.83209228515625,284.2499694824219,290.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149097070097,7.607471097514917e-09,0.0010149020235985,-0.0189819019287824,0.0,0.0,0.0,-0.0085841668769717,60.0,-4.125060081481934,-0.0,-7.022861581162942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.518802107777448e-05,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0001002375720418,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,7.403513154713437e-05,296.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001002375720418,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,0.0004754838591907,290.5713195800781,294.1499938964844,284.25,284.0025329589844,283.839599609375,284.25,290.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142200626432,7.52684137239612e-09,0.0010142126120626,-0.0187707263976335,0.0,0.0,0.0,-0.0085441954433918,60.0,-4.12006425857544,-0.0,-7.013321834392627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.518802107777448e-05,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0001002375720418,297.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,7.403513154713437e-05,296.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001002375720418,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,0.0004754838591907,290.5713195800781,294.1499938964844,284.25,284.0025329589844,283.839599609375,284.25,290.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142200626432,7.52684137239612e-09,0.0010142126120626,-0.0187707263976335,0.0,0.0,0.0,-0.0085441954433918,60.0,-4.12006425857544,-0.0,-7.013321834392627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,9.512586984783412e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,0.000100172124803,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,7.398679008474573e-05,296.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.000100172124803,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0004751734086312,290.56787109375,294.1499938964844,284.25,283.9892578125,283.846923828125,284.25,290.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135578922927,7.449402872339306e-09,0.0010135504417121,-0.0185679029673337,0.0,0.0,0.0,-0.0085058053955435,60.0,-4.1151862144470215,-0.0,-7.004165780699624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,9.512586984783412e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63726806640625,0.0,0.0,0.000100172124803,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,7.398679008474573e-05,296.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.000100172124803,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0004751734086312,290.56787109375,294.1499938964844,284.25,283.9892578125,283.846923828125,284.25,290.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135578922927,7.449402872339306e-09,0.0010135504417121,-0.0185679029673337,0.0,0.0,0.0,-0.0085058053955435,60.0,-4.1151862144470215,-0.0,-7.004165780699624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,9.506562491878869e-05,297.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.0001001086857286,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,7.39399329177104e-05,296.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001001086857286,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343994140625,0.0,0.0,0.0004748724750243,290.564453125,294.1499938964844,284.25,283.9764709472656,283.8541259765625,284.25,290.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129159782081,7.374343358179658e-09,0.0010129085276275,-0.0183713119477033,0.0,0.0,0.0,-0.0084685953333973,60.0,-4.110387802124023,-0.0,-6.995296786271865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,9.506562491878869e-05,297.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.0001001086857286,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,7.39399329177104e-05,296.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001001086857286,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343994140625,0.0,0.0,0.0004748724750243,290.564453125,294.1499938964844,284.25,283.9764709472656,283.8541259765625,284.25,290.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129159782081,7.374343358179658e-09,0.0010129085276275,-0.0183713119477033,0.0,0.0,0.0,-0.0084685953333973,60.0,-4.110387802124023,-0.0,-6.995296786271865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,9.503656474407762e-05,297.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0001000780830509,297.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63238525390625,0.0,0.0,7.391732651740313e-05,296.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,0.0001000780830509,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0004747273051179,290.562744140625,294.1499938964844,284.25,283.9703063964844,283.857666015625,284.25,290.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126063134521,7.338132324008484e-09,0.0010125989792868,-0.0182764697819948,0.0,0.0,0.0,-0.0084506440907716,60.0,-4.108038425445557,-0.0,-6.991020740088062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,9.500815212959424e-05,297.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307373046875,0.0,0.0,0.0001000481643131,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,7.389522943412885e-05,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0001000481643131,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.631103515625,0.0,0.0,0.0004745853948406,290.56103515625,294.1499938964844,284.25,283.9642944335937,283.8612060546875,284.25,290.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123035172,7.302730864466865e-09,0.0010122961830347,-0.0181837473064661,0.0,0.0,0.0,-0.0084330942481756,60.0,-4.105716705322266,-0.0,-6.986840617173584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.495361882727592e-05,297.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.999073517974466e-05,297.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,7.385281787719578e-05,296.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,9.999073517974466e-05,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0004743129829876,290.5576171875,294.1499938964844,284.25,283.95281982421875,283.8681335449219,284.25,290.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117223719134,7.234785215359807e-09,0.0010117151541635,-0.0180057827383279,0.0,0.0,0.0,-0.0083994101732969,60.0,-4.101173400878906,-0.0,-6.978822142400531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.495361882727592e-05,297.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.999073517974466e-05,297.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274719238281,0.0,0.0,7.385281787719578e-05,296.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,9.999073517974466e-05,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0004743129829876,290.5576171875,294.1499938964844,284.25,283.95281982421875,283.8681335449219,284.25,290.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117223719134,7.234785215359807e-09,0.0010117151541635,-0.0180057827383279,0.0,0.0,0.0,-0.0083994101732969,60.0,-4.101173400878906,-0.0,-6.978822142400531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,9.49016321101226e-05,297.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,9.993599087465554e-05,297.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,7.381238538073376e-05,296.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,9.993599087465554e-05,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0004740532895084,290.55419921875,294.1499938964844,284.25,283.94207763671875,283.8749389648437,284.25,290.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111684678122,7.1700108073002874e-09,0.0010111612500622,-0.0178361255675554,0.0,0.0,0.0,-0.0083672991022467,60.0,-4.096741676330566,-0.0,-6.971181676362903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,9.49016321101226e-05,297.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,9.993599087465554e-05,297.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,7.381238538073376e-05,296.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,9.993599087465554e-05,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,0.0004740532895084,290.55419921875,294.1499938964844,284.25,283.94207763671875,283.8749389648437,284.25,290.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111684678122,7.1700108073002874e-09,0.0010111612500622,-0.0178361255675554,0.0,0.0,0.0,-0.0083672991022467,60.0,-4.096741676330566,-0.0,-6.971181676362903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,9.485302871325985e-05,297.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,9.988481178879738e-05,297.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,7.377457950497046e-05,296.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.988480451283976e-05,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0004738105053547,290.5508117675781,294.1499938964844,284.25,283.9322204589844,283.8816223144531,284.25,290.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106505360454,7.109449917663824e-09,0.0010106434347108,-0.0176775008440017,0.0,0.0,0.0,-0.0083372760564088,60.0,-4.092456817626953,-0.0,-6.964042142953987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,9.485302871325985e-05,297.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,9.988481178879738e-05,297.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,7.377457950497046e-05,296.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.988480451283976e-05,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0004738105053547,290.5508117675781,294.1499938964844,284.25,283.9322204589844,283.8816223144531,284.25,290.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106505360454,7.109449917663824e-09,0.0010106434347108,-0.0176775008440017,0.0,0.0,0.0,-0.0083372760564088,60.0,-4.092456817626953,-0.0,-6.964042142953987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,9.48077577049844e-05,297.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.983713971450924e-05,297.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,7.373936387011781e-05,296.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,9.983713243855163e-05,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.0004735843685921,290.5473937988281,294.1499938964844,284.25,283.9233093261719,283.88818359375,284.25,290.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101681109517,7.053043482585508e-09,0.0010101611260324,-0.0175297576934099,0.0,0.0,0.0,-0.008309313096106,60.0,-4.088314056396484,-0.0,-6.957395726203687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176147460937,0.0,0.0,9.48077577049844e-05,297.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.983713971450924e-05,297.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,7.373936387011781e-05,296.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,9.983713243855163e-05,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.0004735843685921,290.5473937988281,294.1499938964844,284.25,283.9233093261719,283.88818359375,284.25,290.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101681109517,7.053043482585508e-09,0.0010101611260324,-0.0175297576934099,0.0,0.0,0.0,-0.008309313096106,60.0,-4.088314056396484,-0.0,-6.957395726203687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,9.478633728576824e-05,297.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,9.981458424590528e-05,297.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,7.372270920313895e-05,296.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,9.981458424590528e-05,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163635253906,0.0,0.0,0.0004734773829113,290.54571533203125,294.1499938964844,284.25,283.9192199707031,283.89141845703125,284.25,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009939936921,7.0263590501440384e-09,0.0010099329520016,-0.0174598637968301,0.0,0.0,0.0,-0.0082960845902562,60.0,-4.086303234100342,-0.0,-6.95425299568342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,9.476603008806704e-05,297.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143798828125,0.0,0.0,9.97932002064772e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,7.370691309915856e-05,296.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,9.97932002064772e-05,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0004733759560622,290.54400634765625,294.1499938964844,284.25,283.9154052734375,283.8946228027344,284.25,290.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097235208377,7.00105706741283e-09,0.0010097165359184,-0.0173935908824205,0.0,0.0,0.0,-0.0082835406064987,60.0,-4.08433723449707,-0.0,-6.951273689992378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,9.472831879975274e-05,297.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,9.975348802981898e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,7.367758371401578e-05,296.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,9.975348802981898e-05,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0004731875669676,290.5406188964844,294.1499938964844,284.25,283.9085998535156,283.90093994140625,284.25,290.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093216551467,6.954068876297015e-09,0.0010093146702274,-0.0172705147415399,0.0,0.0,0.0,-0.0082602463662624,60.0,-4.080527305603027,-0.0,-6.945741404251748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,9.472831879975274e-05,297.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,9.975348802981898e-05,297.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,7.367758371401578e-05,296.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,9.975348802981898e-05,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0004731875669676,290.5406188964844,294.1499938964844,284.25,283.9085998535156,283.90093994140625,284.25,290.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093216551467,6.954068876297015e-09,0.0010093146702274,-0.0172705147415399,0.0,0.0,0.0,-0.0082602463662624,60.0,-4.080527305603027,-0.0,-6.945741404251748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.050000000745058,9.469466021982952e-05,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.050000000745058,9.971803956432268e-05,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.050000000745058,7.365140481851995e-05,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.050000000745058,9.971803956432268e-05,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.050000000745058,0.0004730194341391,290.5372314453125,291.1499938964844,284.25,283.9029846191406,283.9071655273437,284.25,290.1335144042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010089629795402,6.912127759051145e-09,0.0010089561110362,-0.0171606577932834,0.0,0.0,0.0,-0.0082394545897841,60.0,-4.0768890380859375,-0.0,-6.94080597440916e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.050000000745058,9.469466021982952e-05,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.050000000745058,9.971803956432268e-05,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.050000000745058,7.365140481851995e-05,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.050000000745058,9.971803956432268e-05,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.050000000745058,0.0004730194341391,290.5372314453125,291.1499938964844,284.25,283.9029846191406,283.9071655273437,284.25,290.1335144042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010089629795402,6.912127759051145e-09,0.0010089561110362,-0.0171606577932834,0.0,0.0,0.0,-0.0082394545897841,60.0,-4.0768890380859375,-0.0,-6.94080597440916e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.6321523785591125,0.050000000745058,0.0408452153205871,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.6321523785591125,0.050000000745058,0.0430119782686233,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.6321523785591125,0.050000000745058,0.0317685008049011,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.6321523785591125,0.050000000745058,0.0430119782686233,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2873229980469,0.6321523785591125,0.050000000745058,0.204030305147171,290.232177734375,291.1499938964844,284.25,283.9006042480469,292.1600646972656,294.4001770019531,290.1488647460937,1.0,0.1096836179494857,0.0105058504268527,0.0105058504268527,1.0,1.0,-0.4313618838787079,7.642888704140205e-07,0.4313611388206482,-0.1325488984584808,0.0,0.0,0.0,10.295616149902344,60.0,359.08038330078125,-0.0,12.28079605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.6307159662246704,0.050000000745058,0.0452383756637573,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.6307159662246704,0.050000000745058,0.047638189047575,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.6307159662246704,0.050000000745058,0.0351854041218757,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.6307159662246704,0.050000000745058,0.047638189047575,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.6307159662246704,0.050000000745058,0.2259750664234161,290.3245544433594,291.1499938964844,284.25,283.89849853515625,293.179931640625,297.0938720703125,290.5189514160156,1.0,0.1210935190320015,0.0210117008537054,0.0210117008537054,1.0,1.0,-0.4820214211940765,2.920009592344286e-06,0.4820185005664825,-0.1504995971918106,0.0,0.0,0.0,12.498150825500488,60.0,768.6956787109375,-0.0,16.681955337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.0456829257309436,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.0481063202023506,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.0355311632156372,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.0481063202023506,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.2281956821680069,290.99169921875,291.1499938964844,284.25,283.8949279785156,293.1866760253906,297.21441650390625,291.1149597167969,1.0,0.1406058818101883,0.0420234017074108,0.0420234017074108,1.0,1.0,-0.4867601990699768,2.6308629458071664e-05,0.4867338836193084,-0.1512719541788101,0.0,0.0,0.0,20.01068687438965,60.0,754.8215942382812,-0.0,23.19296836853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.0456829257309436,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.0481063202023506,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.0355311632156372,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.0481063202023506,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644470214844,0.5705970525741577,0.050000000745058,0.2281956821680069,290.99169921875,291.1499938964844,284.25,283.8949279785156,293.1866760253906,297.21441650390625,291.1149597167969,1.0,0.1406058818101883,0.0420234017074108,0.0420234017074108,1.0,1.0,-0.4867601990699768,2.6308629458071664e-05,0.4867338836193084,-0.1512719541788101,0.0,0.0,0.0,20.01068687438965,60.0,754.8215942382812,-0.0,23.19296836853028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5489396452903748,0.050000000745058,0.0458200871944427,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5489396452903748,0.050000000745058,0.0482507571578025,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5489396452903748,0.050000000745058,0.0356378443539142,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5489396452903748,0.050000000745058,0.0482507571578025,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5489396452903748,0.050000000745058,0.2288808226585388,291.221435546875,291.1499938964844,284.25,283.8934631347656,293.1873779296875,297.2015075683594,291.327880859375,1.0,0.1490147113800048,0.052529253065586,0.052529253065586,1.0,1.0,-0.4882217645645141,7.019336771918461e-05,0.4881515800952911,-0.1513174176216125,0.0,0.0,0.0,23.678285598754883,60.0,685.9807739257812,-0.0,26.347755432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40606689453125,0.5322049260139465,0.050000000745058,0.0459514632821083,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40606689453125,0.5322049260139465,0.050000000745058,0.0483891032636165,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40606689453125,0.5322049260139465,0.050000000745058,0.0357400253415107,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40606689453125,0.5322049260139465,0.050000000745058,0.0483891032636165,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.40606689453125,0.5322049260139465,0.050000000745058,0.2295370697975158,291.4258117675781,291.1499938964844,284.25,283.8922119140625,293.1871032714844,297.1915588378906,291.52325439453125,1.0,0.1565824449062347,0.2420234084129333,0.2420234084129333,0.9973303079605104,1.0,-0.489621639251709,0.031802799552679,0.4578188359737396,-0.1198287159204483,0.0,0.0,0.0,27.197734832763672,60.0,618.886962890625,-0.0,29.3817195892334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.0461914613842964,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.0486418344080448,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.0359266921877861,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.0486418344080448,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.2307359278202057,291.7853698730469,291.1499938964844,284.25,283.89031982421875,292.5827331542969,297.1788024902344,291.8617248535156,1.0,0.1694041788578033,0.6210116744041443,0.6210116744041443,0.9919909834861756,1.0,-0.4921793937683105,0.1872313022613525,0.304948091506958,0.0347175523638725,0.0,0.0,0.0,33.639888763427734,60.0,428.2295227050781,-0.0,34.94879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.0461914613842964,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.0486418344080448,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.0359266921877861,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.0486418344080448,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7689819335937,0.5093852877616882,0.050000000745058,0.2307359278202057,291.7853698730469,291.1499938964844,284.25,283.89031982421875,292.5827331542969,297.1788024902344,291.8617248535156,1.0,0.1694041788578033,0.6210116744041443,0.6210116744041443,0.9919909834861756,1.0,-0.4921793937683105,0.1872313022613525,0.304948091506958,0.0347175523638725,0.0,0.0,0.0,33.639888763427734,60.0,428.2295227050781,-0.0,34.94879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.0463951975107193,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.0488563738763332,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.0360851511359214,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.0488563738763332,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.2317536175251007,291.8485107421875,291.1499938964844,284.25,283.8891296386719,291.5135192871094,297.1719665527344,291.8182373046875,1.0,0.1795598715543747,1.0,1.0,0.9866516590118408,1.0,-0.494350254535675,0.2174116224050521,0.2769386172294616,0.0649462789297103,0.0,0.0,0.0,39.09864807128906,60.0,-40.02671813964844,-0.0,39.74369430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.0463951975107193,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.0488563738763332,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.0360851511359214,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.0488563738763332,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8529052734375,0.4953321516513824,0.050000000745058,0.2317536175251007,291.8485107421875,291.1499938964844,284.25,283.8891296386719,291.5135192871094,297.1719665527344,291.8182373046875,1.0,0.1795598715543747,1.0,1.0,0.9866516590118408,1.0,-0.494350254535675,0.2174116224050521,0.2769386172294616,0.0649462789297103,0.0,0.0,0.0,39.09864807128906,60.0,-40.02671813964844,-0.0,39.74369430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.0465635731816291,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.0490336827933788,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.0362161137163639,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.0490336827933788,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.232594683766365,291.7667236328125,291.1499938964844,284.25,283.8886108398437,291.4876708984375,297.1664733886719,291.75701904296875,1.0,0.1875182390213012,1.0,1.0,0.9676005840301514,1.0,-0.4961445033550262,0.2183499187231063,0.2777945697307586,0.0662891194224357,0.0,0.0,0.0,43.60951614379883,48.0,-92.0198745727539,-0.0,43.74445724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.0465635731816291,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.0490336827933788,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.0362161137163639,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.0490336827933788,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76922607421875,0.4856896102428436,0.050000000745058,0.232594683766365,291.7667236328125,291.1499938964844,284.25,283.8886108398437,291.4876708984375,297.1664733886719,291.75701904296875,1.0,0.1875182390213012,1.0,1.0,0.9676005840301514,1.0,-0.4961445033550262,0.2183499187231063,0.2777945697307586,0.0662891194224357,0.0,0.0,0.0,43.60951614379883,48.0,-92.0198745727539,-0.0,43.74445724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.0466052927076816,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.0490776188671588,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.0362485609948635,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.0490776188671588,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.2328030914068222,291.7319641113281,291.1499938964844,284.25,283.8887023925781,291.4843139648437,297.161865234375,291.72332763671875,1.0,0.1889621168375015,1.0,1.0,0.9485495686531068,1.0,-0.4965894222259521,0.2185756117105484,0.2780137956142425,0.0674303472042083,0.0,0.0,0.0,44.7353515625,36.0,-86.03229522705078,-0.0,44.74699783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.0466052927076816,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.0490776188671588,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.0362485609948635,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.0490776188671588,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7336120605469,0.4834268391132355,0.050000000745058,0.2328030914068222,291.7319641113281,291.1499938964844,284.25,283.8887023925781,291.4843139648437,297.161865234375,291.72332763671875,1.0,0.1889621168375015,1.0,1.0,0.9485495686531068,1.0,-0.4965894222259521,0.2185756117105484,0.2780137956142425,0.0674303472042083,0.0,0.0,0.0,44.7353515625,36.0,-86.03229522705078,-0.0,44.74699783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
