time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945700,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71588134765625,0.4846519827842712,0.050000000745058,0.046582642942667,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71588134765625,0.4846519827842712,0.050000000745058,0.0490537658333778,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.71588134765625,0.4846519827842712,0.050000000745058,0.036230944097042,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.71588134765625,0.4846519827842712,0.050000000745058,0.0490537658333778,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71588134765625,0.4846519827842712,0.050000000745058,0.2326899468898773,291.7141418457031,291.1499938964844,284.25,283.8889465332031,291.482666015625,297.1598815917969,291.7050170898437,1.0,0.1877691596746444,1.0,1.0,0.9390240907669068,1.0,-0.4963481724262237,0.21849125623703,0.2778569459915161,0.0679792016744613,0.0,0.0,0.0,44.1353645324707,36.0,-80.86732482910156,-0.0,44.21200180053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6973876953125,0.487165093421936,0.050000000745058,0.0465366579592227,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6973876953125,0.487165093421936,0.050000000745058,0.0490053407847881,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6973876953125,0.487165093421936,0.050000000745058,0.0361951775848865,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6973876953125,0.487165093421936,0.050000000745058,0.0490053407847881,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6973876953125,0.487165093421936,0.050000000745058,0.2324602305889129,291.6955871582031,291.1499938964844,284.25,283.88934326171875,291.4796142578125,297.1581420898437,291.686279296875,1.0,0.1854901909828186,1.0,1.0,0.9262868762016296,1.0,-0.4958582818508148,0.2183752357959747,0.2774830460548401,0.0685928985476493,0.0,0.0,0.0,42.91176986694336,25.0,-75.43499755859375,-0.0,43.12275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.0463953725993633,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.0488565601408481,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.0360852889716625,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.0488565601408481,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.2317544966936111,291.6580505371094,291.1499938964844,284.25,283.8904113769531,291.4709167480469,297.1551208496094,291.6488037109375,1.0,0.178527370095253,1.0,1.0,0.9008125066757202,1.0,-0.4943530261516571,0.2179918587207794,0.2763611674308777,0.069884218275547,0.0,0.0,0.0,39.14677810668945,25.0,-65.14401245117188,-0.0,39.7844352722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.0463953725993633,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.0488565601408481,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.0360852889716625,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.0488565601408481,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65985107421875,0.4953200817108154,0.050000000745058,0.2317544966936111,291.6580505371094,291.1499938964844,284.25,283.8904113769531,291.4709167480469,297.1551208496094,291.6488037109375,1.0,0.178527370095253,1.0,1.0,0.9008125066757202,1.0,-0.4943530261516571,0.2179918587207794,0.2763611674308777,0.069884218275547,0.0,0.0,0.0,39.14677810668945,25.0,-65.14401245117188,-0.0,39.7844352722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.0462824031710624,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.048737596720457,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.035997424274683,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.048737596720457,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.2311901748180389,291.621826171875,291.1499938964844,284.25,283.89190673828125,291.4590759277344,297.15264892578125,291.61309814453125,1.0,0.1731408685445785,1.0,1.0,0.8753381371498108,1.0,-0.4931490123271942,0.2178790420293808,0.2752699851989746,0.0713950917124748,0.0,0.0,0.0,36.139156341552734,25.0,-56.21694946289063,-0.0,37.131683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.0462824031710624,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.048737596720457,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.035997424274683,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.048737596720457,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62353515625,0.5026640892028809,0.050000000745058,0.2311901748180389,291.621826171875,291.1499938964844,284.25,283.89190673828125,291.4590759277344,297.15264892578125,291.61309814453125,1.0,0.1731408685445785,1.0,1.0,0.8753381371498108,1.0,-0.4931490123271942,0.2178790420293808,0.2752699851989746,0.0713950917124748,0.0,0.0,0.0,36.139156341552734,25.0,-56.21694946289063,-0.0,37.131683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.0461969673633575,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.0486476309597492,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.0359309762716293,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.0486476309597492,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.2307634204626083,291.5880126953125,291.1499938964844,284.25,283.89373779296875,291.4461364746094,297.1505126953125,291.5799560546875,1.0,0.1688367277383804,1.0,1.0,0.8533375263214111,1.0,-0.4922387897968292,0.2179271280765533,0.2743116617202759,0.073014959692955,0.0,0.0,0.0,33.86812973022461,25.0,-48.77009201049805,-0.0,35.13683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.0461969673633575,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.0486476309597492,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.0359309762716293,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.0486476309597492,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.589599609375,0.5089508295059204,0.050000000745058,0.2307634204626083,291.5880126953125,291.1499938964844,284.25,283.89373779296875,291.4461364746094,297.1505126953125,291.5799560546875,1.0,0.1688367277383804,1.0,1.0,0.8533375263214111,1.0,-0.4922387897968292,0.2179271280765533,0.2743116617202759,0.073014959692955,0.0,0.0,0.0,33.86812973022461,25.0,-48.77009201049805,-0.0,35.13683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.0461301505565643,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.0485772714018821,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.0358790047466754,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.0485772714018821,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.2304296493530273,291.5570373535156,291.1499938964844,284.25,283.89581298828125,291.4296875,297.148681640625,291.54962158203125,1.0,0.1653916090726852,1.0,1.0,0.8313369154930115,1.0,-0.4915268719196319,0.2182199507951736,0.2733069062232971,0.0748494565486908,0.0,0.0,0.0,32.0950927734375,25.0,-43.17208862304688,-0.0,33.584320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.0461301505565643,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.0485772714018821,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.0358790047466754,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.0485772714018821,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585021972656,0.51442950963974,0.050000000745058,0.2304296493530273,291.5570373535156,291.1499938964844,284.25,283.89581298828125,291.4296875,297.148681640625,291.54962158203125,1.0,0.1653916090726852,1.0,1.0,0.8313369154930115,1.0,-0.4915268719196319,0.2182199507951736,0.2733069062232971,0.0748494565486908,0.0,0.0,0.0,32.0950927734375,25.0,-43.17208862304688,-0.0,33.584320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438232421875,0.5168836712837219,0.050000000745058,0.0461022704839706,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438232421875,0.5168836712837219,0.050000000745058,0.0485479086637496,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438232421875,0.5168836712837219,0.050000000745058,0.0358573198318481,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438232421875,0.5168836712837219,0.050000000745058,0.0485479086637496,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5438232421875,0.5168836712837219,0.050000000745058,0.2302903831005096,291.5423889160156,291.1499938964844,284.25,283.8969421386719,291.41961669921875,297.1478271484375,291.5351867675781,1.0,0.1639330685138702,1.0,1.0,0.820336639881134,1.0,-0.4912298023700714,0.2184646874666214,0.2727651000022888,0.0758560001850128,0.0,0.0,0.0,31.356460571289062,25.0,-41.24380874633789,-0.0,32.938819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.5191588997840881,0.050000000745058,0.0460774526000022,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.5191588997840881,0.050000000745058,0.0485217757523059,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.5191588997840881,0.050000000745058,0.0358380191028118,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.5191588997840881,0.050000000745058,0.0485217757523059,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.5191588997840881,0.050000000745058,0.230166420340538,291.52813720703125,291.1499938964844,284.25,283.8981018066406,291.4100646972656,297.14697265625,291.5210876464844,1.0,0.1626242995262146,1.0,1.0,0.8110969066619873,1.0,-0.4909653961658478,0.218678817152977,0.2722865641117096,0.076827123761177,0.0,0.0,0.0,30.699779510498047,25.0,-39.62125396728516,-0.0,32.36554718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.046035561710596,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.0484776608645916,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.0358054339885711,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.0484776608645916,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.2299571484327316,291.5008239746094,291.1499938964844,284.25,283.9005126953125,291.3890686035156,297.14520263671875,291.4941711425781,1.0,0.1603930592536926,1.0,1.0,0.7926175594329834,1.0,-0.4905190467834472,0.2192631214857101,0.2712559401988983,0.0789095163345336,0.0,0.0,0.0,29.59353446960449,25.0,-37.04098892211914,-0.0,31.4011287689209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.046035561710596,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.0484776608645916,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.0358054339885711,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.0484776608645916,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.50213623046875,0.5232062935829163,0.050000000745058,0.2299571484327316,291.5008239746094,291.1499938964844,284.25,283.9005126953125,291.3890686035156,297.14520263671875,291.4941711425781,1.0,0.1603930592536926,1.0,1.0,0.7926175594329834,1.0,-0.4905190467834472,0.2192631214857101,0.2712559401988983,0.0789095163345336,0.0,0.0,0.0,29.59353446960449,25.0,-37.04098892211914,-0.0,31.4011287689209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.046002060174942,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.0484423860907554,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.0357793793082237,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.0484423860907554,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.2297898232936859,291.4744873046875,291.1499938964844,284.25,283.9029846191406,291.3627014160156,297.1434020996094,291.4678955078125,1.0,0.1585898548364639,1.0,1.0,0.7741382122039795,1.0,-0.4901621341705322,0.2200922220945358,0.2700699269771576,0.0812133997678756,0.0,0.0,0.0,28.71174430847168,25.0,-36.36620330810547,-0.0,30.6335678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.046002060174942,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.0484423860907554,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.0357793793082237,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.0484423860907554,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47576904296875,0.5266422629356384,0.050000000745058,0.2297898232936859,291.4744873046875,291.1499938964844,284.25,283.9029846191406,291.3627014160156,297.1434020996094,291.4678955078125,1.0,0.1585898548364639,1.0,1.0,0.7741382122039795,1.0,-0.4901621341705322,0.2200922220945358,0.2700699269771576,0.0812133997678756,0.0,0.0,0.0,28.71174430847168,25.0,-36.36620330810547,-0.0,30.6335678100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.045975137501955,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.0484140329062938,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.035758439451456,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.0484140329062938,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.2296553254127502,291.4480285644531,291.1499938964844,284.25,283.90545654296875,291.33612060546875,297.1414794921875,291.4413757324219,1.0,0.1571296453475952,1.0,1.0,0.7585774660110474,1.0,-0.489875316619873,0.2209269404411316,0.2689483761787414,0.0834963172674179,0.0,0.0,0.0,28.00572395324707,25.0,-36.40787506103516,-0.0,30.01972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.045975137501955,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.0484140329062938,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.035758439451456,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.0484140329062938,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493103027344,0.5295405387878418,0.050000000745058,0.2296553254127502,291.4480285644531,291.1499938964844,284.25,283.90545654296875,291.33612060546875,297.1414794921875,291.4413757324219,1.0,0.1571296453475952,1.0,1.0,0.7585774660110474,1.0,-0.489875316619873,0.2209269404411316,0.2689483761787414,0.0834963172674179,0.0,0.0,0.0,28.00572395324707,25.0,-36.40787506103516,-0.0,30.01972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.0459534041583538,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.0483911447227001,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.0357415340840816,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.0483911447227001,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.2295467555522918,291.42144775390625,291.1499938964844,284.25,283.90789794921875,291.3051452636719,297.1395263671875,291.4146423339844,1.0,0.1559452414512634,1.0,1.0,0.74301677942276,1.0,-0.489643782377243,0.2219820022583007,0.2676617801189422,0.0859650745987892,0.0,0.0,0.0,27.43831443786621,25.0,-37.3334846496582,-0.0,29.526880264282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.0459534041583538,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.0483911447227001,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.0357415340840816,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.0483911447227001,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4227600097656,0.5319734811782837,0.050000000745058,0.2295467555522918,291.42144775390625,291.1499938964844,284.25,283.90789794921875,291.3051452636719,297.1395263671875,291.4146423339844,1.0,0.1559452414512634,1.0,1.0,0.74301677942276,1.0,-0.489643782377243,0.2219820022583007,0.2676617801189422,0.0859650745987892,0.0,0.0,0.0,27.43831443786621,25.0,-37.3334846496582,-0.0,29.526880264282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.5330365896224976,0.050000000745058,0.0459441393613815,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.5330365896224976,0.050000000745058,0.0483813919126987,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.5330365896224976,0.050000000745058,0.0357343293726444,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.5330365896224976,0.050000000745058,0.0483813919126987,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.5330365896224976,0.050000000745058,0.2295004874467849,291.40777587890625,291.1499938964844,284.25,283.9090576171875,291.28741455078125,297.13848876953125,291.4007568359375,1.0,0.155439406633377,1.0,1.0,0.735236406326294,1.0,-0.4895451068878174,0.2226033508777618,0.2669417560100555,0.087277740240097,0.0,0.0,0.0,27.197412490844727,25.0,-38.389678955078125,-0.0,29.317768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.5340084433555603,0.050000000745058,0.0459357909858226,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.5340084433555603,0.050000000745058,0.0483726002275943,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.5340084433555603,0.050000000745058,0.0357278361916542,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.5340084433555603,0.050000000745058,0.0483726002275943,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.5340084433555603,0.050000000745058,0.2294587939977646,291.3936462402344,291.1499938964844,284.25,283.91015625,291.2711181640625,297.1374816894531,291.38641357421875,1.0,0.1549831181764602,1.0,1.0,0.7288355827331543,1.0,-0.4894561767578125,0.2231337428092956,0.2663224339485168,0.0884885117411613,0.0,0.0,0.0,26.98086166381836,25.0,-39.37544250488281,-0.0,29.129838943481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.0459214709699153,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.0483575202524662,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.0357167012989521,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.0483575202524662,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.2293872684240341,291.3646850585937,291.1499938964844,284.25,283.9122619628906,291.2372741699219,297.1353759765625,291.3572998046875,1.0,0.154200479388237,1.0,1.0,0.7160338759422302,1.0,-0.4893036484718323,0.2243280261754989,0.2649756371974945,0.0910035446286201,0.0,0.0,0.0,26.61103630065918,25.0,-40.8559684753418,-0.0,28.80903434753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.0459214709699153,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.0483575202524662,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.0357167012989521,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.0483575202524662,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3661193847656,0.5357061624526978,0.050000000745058,0.2293872684240341,291.3646850585937,291.1499938964844,284.25,283.9122619628906,291.2372741699219,297.1353759765625,291.3572998046875,1.0,0.154200479388237,1.0,1.0,0.7160338759422302,1.0,-0.4893036484718323,0.2243280261754989,0.2649756371974945,0.0910035446286201,0.0,0.0,0.0,26.61103630065918,25.0,-40.8559684753418,-0.0,28.80903434753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.0459097996354103,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.0483452305197715,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.0357076227664947,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.0483452305197715,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.2293289601802826,291.33453369140625,291.1499938964844,284.25,283.9140625,291.19793701171875,297.1332092285156,291.3266296386719,1.0,0.1535633951425552,1.0,1.0,0.7032322287559509,1.0,-0.4891793131828308,0.2257446348667144,0.2634347081184387,0.0936790257692337,0.0,0.0,0.0,26.31146812438965,25.0,-43.41271209716797,-0.0,28.54932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.0459097996354103,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.0483452305197715,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.0357076227664947,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.0483452305197715,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.537119448184967,0.050000000745058,0.2293289601802826,291.33453369140625,291.1499938964844,284.25,283.9140625,291.19793701171875,297.1332092285156,291.3266296386719,1.0,0.1535633951425552,1.0,1.0,0.7032322287559509,1.0,-0.4891793131828308,0.2257446348667144,0.2634347081184387,0.0936790257692337,0.0,0.0,0.0,26.31146812438965,25.0,-43.41271209716797,-0.0,28.54932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.0459002628922462,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.0483351871371269,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.0357002057135105,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.0483351871371269,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.2292813211679458,291.302490234375,291.1499938964844,284.25,283.9155578613281,291.1633605957031,297.13104248046875,291.2943725585937,1.0,0.1530441492795944,1.0,1.0,0.693342387676239,1.0,-0.4890777468681335,0.2269339263439178,0.2621438503265381,0.0960577055811882,0.0,0.0,0.0,26.06835174560547,25.0,-44.99394607543945,-0.0,28.33859634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.0459002628922462,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.0483351871371269,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.0357002057135105,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.0483351871371269,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5382940173149109,0.050000000745058,0.2292813211679458,291.302490234375,291.1499938964844,284.25,283.9155578613281,291.1633605957031,297.13104248046875,291.2943725585937,1.0,0.1530441492795944,1.0,1.0,0.693342387676239,1.0,-0.4890777468681335,0.2269339263439178,0.2621438503265381,0.0960577055811882,0.0,0.0,0.0,26.06835174560547,25.0,-44.99394607543945,-0.0,28.33859634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.0458924584090709,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.0483269691467285,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.035694133490324,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.0483269691467285,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.2292423397302627,291.2699890136719,291.1499938964844,284.25,283.9166259765625,291.1261901855469,297.1288146972656,291.2616882324219,1.0,0.1526210457086563,1.0,1.0,0.6834525465965271,1.0,-0.4889946579933166,0.2282799780368805,0.2607146799564361,0.0985113233327865,0.0,0.0,0.0,25.87087059020996,25.0,-46.22700119018555,-0.0,28.167495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.0458924584090709,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.0483269691467285,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.035694133490324,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.0483269691467285,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716064453125,0.539268434047699,0.050000000745058,0.2292423397302627,291.2699890136719,291.1499938964844,284.25,283.9166259765625,291.1261901855469,297.1288146972656,291.2616882324219,1.0,0.1526210457086563,1.0,1.0,0.6834525465965271,1.0,-0.4889946579933166,0.2282799780368805,0.2607146799564361,0.0985113233327865,0.0,0.0,0.0,25.87087059020996,25.0,-46.22700119018555,-0.0,28.167495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.539691150188446,0.050000000745058,0.0458891056478023,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.539691150188446,0.050000000745058,0.0483234375715255,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.539691150188446,0.050000000745058,0.0356915257871151,296.77392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.539691150188446,0.050000000745058,0.0483234375715255,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549743652344,0.539691150188446,0.050000000745058,0.2292255759239196,291.2533264160156,291.1499938964844,284.25,283.9170227050781,291.1058959960937,297.1277160644531,291.2447814941406,1.0,0.1524398177862167,1.0,1.0,0.6785076260566711,1.0,-0.4889589548110962,0.2290210872888565,0.2599378526210785,0.0997724086046218,0.0,0.0,0.0,25.78644752502441,25.0,-47.22642517089844,-0.0,28.094377517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5400757193565369,0.050000000745058,0.0458860695362091,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5400757193565369,0.050000000745058,0.0483202412724494,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5400757193565369,0.050000000745058,0.0356891639530658,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5400757193565369,0.050000000745058,0.0483202412724494,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5400757193565369,0.050000000745058,0.2292104214429855,291.2362365722656,291.1499938964844,284.25,283.9172668457031,291.09002685546875,297.1265869140625,291.2275695800781,1.0,0.1522760242223739,1.0,1.0,0.6751311421394348,1.0,-0.4889266192913055,0.2295241504907608,0.2594024538993835,0.1007729917764663,0.0,0.0,0.0,25.71026992797852,25.0,-47.64956665039063,-0.0,28.02837562561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.0458808317780494,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.0483147241175174,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.0356850922107696,296.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.0483147241175174,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.2291842550039291,291.2025756835937,291.1499938964844,284.25,283.9173583984375,291.060791015625,297.1243591308594,291.1943054199219,1.0,0.1519944667816162,1.0,1.0,0.6683782339096069,1.0,-0.4888708591461181,0.2305756360292434,0.2582952082157135,0.1027432903647422,0.0,0.0,0.0,25.57952308654785,25.0,-46.4665412902832,-0.0,27.915117263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.0458808317780494,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.0483147241175174,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.0356850922107696,296.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.0483147241175174,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5407434701919556,0.050000000745058,0.2291842550039291,291.2025756835937,291.1499938964844,284.25,283.9173583984375,291.060791015625,297.1243591308594,291.1943054199219,1.0,0.1519944667816162,1.0,1.0,0.6683782339096069,1.0,-0.4888708591461181,0.2305756360292434,0.2582952082157135,0.1027432903647422,0.0,0.0,0.0,25.57952308654785,25.0,-46.4665412902832,-0.0,27.915117263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.0458765365183353,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.0483102053403854,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.0356817506253719,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.0483102053403854,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.2291628122329712,291.1698303222656,291.1499938964844,284.25,283.9168395996094,291.0286865234375,297.1221618652344,291.1615905761719,1.0,0.151764690876007,1.0,1.0,0.6616252660751343,1.0,-0.4888251423835754,0.2317421734333038,0.2570829689502716,0.1047201603651046,0.0,0.0,0.0,25.47297096252441,25.0,-45.92378234863281,-0.0,27.82286262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.0458765365183353,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.0483102053403854,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.0356817506253719,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.0483102053403854,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5412951111793518,0.050000000745058,0.2291628122329712,291.1698303222656,291.1499938964844,284.25,283.9168395996094,291.0286865234375,297.1221618652344,291.1615905761719,1.0,0.151764690876007,1.0,1.0,0.6616252660751343,1.0,-0.4888251423835754,0.2317421734333038,0.2570829689502716,0.1047201603651046,0.0,0.0,0.0,25.47297096252441,25.0,-45.92378234863281,-0.0,27.82286262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
