time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947860,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.0458730272948741,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.048306506127119,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.0356790199875831,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.048306506127119,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.229145273566246,291.1376037597656,291.1499938964844,284.25,283.9156494140625,291.0095520019531,297.1200256347656,291.12994384765625,1.0,0.1515769958496093,1.0,1.0,0.6580342650413513,1.0,-0.4887877702713012,0.2323363721370697,0.2564513981342315,0.1060130223631858,0.0,0.0,0.0,25.38614273071289,25.0,-43.03410339355469,-0.0,27.74763298034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.0458730272948741,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.048306506127119,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.0356790199875831,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.048306506127119,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5417490005493164,0.050000000745058,0.229145273566246,291.1376037597656,291.1499938964844,284.25,283.9156494140625,291.0095520019531,297.1200256347656,291.12994384765625,1.0,0.1515769958496093,1.0,1.0,0.6580342650413513,1.0,-0.4887877702713012,0.2323363721370697,0.2564513981342315,0.1060130223631858,0.0,0.0,0.0,25.38614273071289,25.0,-43.03410339355469,-0.0,27.74763298034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.0458701588213443,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.048303484916687,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.0356767922639846,296.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.048303484916687,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.2291309386491775,291.10858154296875,291.1499938964844,284.25,283.91375732421875,290.9915466308594,297.11798095703125,291.10162353515625,1.0,0.1514237970113754,1.0,1.0,0.6544433236122131,1.0,-0.4887572228908539,0.2329708039760589,0.2557864189147949,0.1072253361344337,0.0,0.0,0.0,25.31532859802246,25.0,-39.15201568603516,-0.0,27.68630599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.0458701588213443,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.048303484916687,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.0356767922639846,296.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.048303484916687,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5421216487884521,0.050000000745058,0.2291309386491775,291.10858154296875,291.1499938964844,284.25,283.91375732421875,290.9915466308594,297.11798095703125,291.10162353515625,1.0,0.1514237970113754,1.0,1.0,0.6544433236122131,1.0,-0.4887572228908539,0.2329708039760589,0.2557864189147949,0.1072253361344337,0.0,0.0,0.0,25.31532859802246,25.0,-39.15201568603516,-0.0,27.68630599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5422816872596741,0.050000000745058,0.0458689332008361,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5422816872596741,0.050000000745058,0.0483021959662437,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5422816872596741,0.050000000745058,0.0356758348643779,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5422816872596741,0.050000000745058,0.0483021959662437,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5422816872596741,0.050000000745058,0.2291248142719268,291.0949401855469,291.1499938964844,284.25,283.9125061035156,290.98199462890625,297.11700439453125,291.0882263183594,1.0,0.1513581275939941,1.0,1.0,0.6526477932929993,1.0,-0.488744169473648,0.2333117127418518,0.2554324567317962,0.1078084856271743,0.0,0.0,0.0,25.284984588623047,25.0,-37.63531875610352,-0.0,27.6600399017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5424258708953857,0.050000000745058,0.0458678267896175,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5424258708953857,0.050000000745058,0.0483010299503803,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5424258708953857,0.050000000745058,0.0356749780476093,296.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5424258708953857,0.050000000745058,0.0483010299503803,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.5424258708953857,0.050000000745058,0.2291193008422851,291.0817565917969,291.1499938964844,284.25,283.9110412597656,290.9781494140625,297.11602783203125,291.0753479003906,1.0,0.151298701763153,1.0,1.0,0.6522483229637146,1.0,-0.4887324273586273,0.2333603799343109,0.255372017621994,0.1080693677067756,0.0,0.0,0.0,25.257583618164062,25.0,-35.48285675048828,-0.0,27.636287689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.0458659417927265,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.0482990480959415,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.0356735102832317,296.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.0482990480959415,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.2291098833084106,291.05859375,291.1499938964844,284.25,283.9075012207031,290.9748229980469,297.1142272949219,291.053466796875,1.0,0.1511964350938797,1.0,1.0,0.6514493227005005,1.0,-0.488712340593338,0.2334458231925964,0.2552665174007416,0.1084832623600959,0.0,0.0,0.0,25.21045112609864,25.0,-29.20748710632324,-0.0,27.595447540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.0458659417927265,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.0482990480959415,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.0356735102832317,296.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.0482990480959415,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5426728129386902,0.050000000745058,0.2291098833084106,291.05859375,291.1499938964844,284.25,283.9075012207031,290.9748229980469,297.1142272949219,291.053466796875,1.0,0.1511964350938797,1.0,1.0,0.6514493227005005,1.0,-0.488712340593338,0.2334458231925964,0.2552665174007416,0.1084832623600959,0.0,0.0,0.0,25.21045112609864,25.0,-29.20748710632324,-0.0,27.595447540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.0458644293248653,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.0482974499464035,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.0356723330914974,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.0482974499464035,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.2291023135185241,291.039794921875,291.1499938964844,284.25,283.9029846191406,290.9705810546875,297.11260986328125,291.0354919433594,1.0,0.1511128693819046,1.0,1.0,0.6506503224372864,1.0,-0.4886962175369262,0.233571320772171,0.2551248967647552,0.1088077500462532,0.0,0.0,0.0,25.17194557189941,25.0,-23.985809326171875,-0.0,27.56211471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.0458644293248653,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.0482974499464035,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.0356723330914974,296.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.0482974499464035,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.5428717136383057,0.050000000745058,0.2291023135185241,291.039794921875,291.1499938964844,284.25,283.9029846191406,290.9705810546875,297.11260986328125,291.0354919433594,1.0,0.1511128693819046,1.0,1.0,0.6506503224372864,1.0,-0.4886962175369262,0.233571320772171,0.2551248967647552,0.1088077500462532,0.0,0.0,0.0,25.17194557189941,25.0,-23.985809326171875,-0.0,27.56211471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.045863252133131,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.0482962131500244,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.0356714203953743,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.0482962131500244,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.2290964424610138,291.0243835449219,291.1499938964844,284.25,283.8976135253906,290.9757995605469,297.1111145019531,291.02117919921875,1.0,0.1510445475578308,1.0,1.0,0.6518732309341431,1.0,-0.4886837005615234,0.2332897782325744,0.2553938925266266,0.1085356399416923,0.0,0.0,0.0,25.140531539916992,25.0,-17.93366241455078,-0.0,27.534915924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.045863252133131,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.0482962131500244,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.0356714203953743,296.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.0482962131500244,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.5430265069007874,0.050000000745058,0.2290964424610138,291.0243835449219,291.1499938964844,284.25,283.8976135253906,290.9757995605469,297.1111145019531,291.02117919921875,1.0,0.1510445475578308,1.0,1.0,0.6518732309341431,1.0,-0.4886837005615234,0.2332897782325744,0.2553938925266266,0.1085356399416923,0.0,0.0,0.0,25.140531539916992,25.0,-17.93366241455078,-0.0,27.534915924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.0458623766899108,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.0482952930033206,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.0356707386672496,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.0482952930033206,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.229092076420784,291.013671875,291.1499938964844,284.25,283.8915100097656,290.9811706542969,297.1098022460937,291.0115051269531,1.0,0.1509888470172882,1.0,1.0,0.6530961394309998,1.0,-0.4886743724346161,0.2330620437860489,0.255612313747406,0.1080908104777336,0.0,0.0,0.0,25.114891052246094,25.0,-12.191768646240234,-0.0,27.51279258728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.0458623766899108,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.0482952930033206,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.0356707386672496,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.0482952930033206,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.5431420207023621,0.050000000745058,0.229092076420784,291.013671875,291.1499938964844,284.25,283.8915100097656,290.9811706542969,297.1098022460937,291.0115051269531,1.0,0.1509888470172882,1.0,1.0,0.6530961394309998,1.0,-0.4886743724346161,0.2330620437860489,0.255612313747406,0.1080908104777336,0.0,0.0,0.0,25.114891052246094,25.0,-12.191768646240234,-0.0,27.51279258728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.5431872606277466,0.050000000745058,0.0458620376884937,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.5431872606277466,0.050000000745058,0.0482949316501617,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.5431872606277466,0.050000000745058,0.0356704741716384,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.5431872606277466,0.050000000745058,0.0482949316501617,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.5431872606277466,0.050000000745058,0.2290903627872467,291.0096435546875,291.1499938964844,284.25,283.88818359375,290.9833068847656,297.1092224121094,291.0078430175781,1.0,0.1509649455547332,1.0,1.0,0.6537076234817505,1.0,-0.4886707067489624,0.2329711318016052,0.2556995749473572,0.1078167483210563,0.0,0.0,0.0,25.1038761138916,25.0,-9.9340181350708,-0.0,27.503318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5432250499725342,0.050000000745058,0.0458617508411407,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5432250499725342,0.050000000745058,0.0482946336269378,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5432250499725342,0.050000000745058,0.0356702506542205,296.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5432250499725342,0.050000000745058,0.0482946336269378,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.5432250499725342,0.050000000745058,0.2290889471769333,291.0063171386719,291.1499938964844,284.25,283.8847045898437,290.9873352050781,297.10870361328125,291.0048522949219,1.0,0.1509432792663574,1.0,1.0,0.6548525094985962,1.0,-0.4886676669120788,0.2327795773744583,0.2558880746364593,0.107396051287651,0.0,0.0,0.0,25.093902587890625,25.0,-7.696908473968506,-0.0,27.494747161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.0458613373339176,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.0482941940426826,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.0356699265539646,296.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.0482941940426826,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.2290868759155273,291.0021057128906,291.1499938964844,284.25,283.8772888183594,290.9963073730469,297.1078491210937,291.00152587890625,1.0,0.1509060114622116,1.0,1.0,0.6571422815322876,1.0,-0.4886631965637207,0.2324284613132476,0.256234735250473,0.1064505875110626,0.0,0.0,0.0,25.07673072814941,25.0,-3.1839425563812256,-0.0,27.48004913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.0458613373339176,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.0482941940426826,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.0356699265539646,296.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.0482941940426826,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.543280303478241,0.050000000745058,0.2290868759155273,291.0021057128906,291.1499938964844,284.25,283.8772888183594,290.9963073730469,297.1078491210937,291.00152587890625,1.0,0.1509060114622116,1.0,1.0,0.6571422815322876,1.0,-0.4886631965637207,0.2324284613132476,0.256234735250473,0.1064505875110626,0.0,0.0,0.0,25.07673072814941,25.0,-3.1839425563812256,-0.0,27.48004913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.0458611063659191,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.0482939518988132,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.0356697477400302,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.0482939518988132,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.2290857136249542,291.00079345703125,291.1499938964844,284.25,283.8692932128906,291.0037536621094,297.1073303222656,291.0007629394531,1.0,0.1508756577968597,1.0,1.0,0.6594321131706238,1.0,-0.4886607229709625,0.2321410775184631,0.2565196454524994,0.1053863614797592,0.0,0.0,0.0,25.06269645690918,25.0,0.0855720490217208,-0.0,27.4681339263916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.0458611063659191,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.0482939518988132,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.0356697477400302,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.0482939518988132,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.5433111190795898,0.050000000745058,0.2290857136249542,291.00079345703125,291.1499938964844,284.25,283.8692932128906,291.0037536621094,297.1073303222656,291.0007629394531,1.0,0.1508756577968597,1.0,1.0,0.6594321131706238,1.0,-0.4886607229709625,0.2321410775184631,0.2565196454524994,0.1053863614797592,0.0,0.0,0.0,25.06269645690918,25.0,0.0855720490217208,-0.0,27.4681339263916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.0458610393106937,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.0482938848435878,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.0356696993112564,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.0482938848435878,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.2290854007005691,291.0013427734375,291.1499938964844,284.25,283.8607788085937,291.0108947753906,297.1071472167969,291.001708984375,1.0,0.1508508026599884,1.0,1.0,0.6619727611541748,1.0,-0.4886599779129028,0.2318670749664306,0.2567929029464721,0.1041459739208221,0.0,0.0,0.0,25.051164627075195,25.0,2.4506590366363525,-0.0,27.45844459533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.0458610393106937,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.0482938848435878,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.0356696993112564,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.0482938848435878,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5433202981948853,0.050000000745058,0.2290854007005691,291.0013427734375,291.1499938964844,284.25,283.8607788085937,291.0108947753906,297.1071472167969,291.001708984375,1.0,0.1508508026599884,1.0,1.0,0.6619727611541748,1.0,-0.4886599779129028,0.2318670749664306,0.2567929029464721,0.1041459739208221,0.0,0.0,0.0,25.051164627075195,25.0,2.4506590366363525,-0.0,27.45844459533692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.0458611287176609,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.0482939779758453,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.0356697663664817,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.0482939779758453,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.2290858328342437,291.0033569335937,291.1499938964844,284.25,283.8517761230469,291.0166015625,297.1072998046875,291.0039978027344,1.0,0.1508306264877319,1.0,1.0,0.6645134687423706,1.0,-0.4886608719825744,0.231662318110466,0.2569985389709472,0.1027755439281463,0.0,0.0,0.0,25.04174423217773,25.0,3.9547598361968994,-0.0,27.45065689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.0458611287176609,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.0482939779758453,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.0356697663664817,296.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.0482939779758453,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5433093905448914,0.050000000745058,0.2290858328342437,291.0033569335937,291.1499938964844,284.25,283.8517761230469,291.0166015625,297.1072998046875,291.0039978027344,1.0,0.1508306264877319,1.0,1.0,0.6645134687423706,1.0,-0.4886608719825744,0.231662318110466,0.2569985389709472,0.1027755439281463,0.0,0.0,0.0,25.04174423217773,25.0,3.9547598361968994,-0.0,27.45065689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5432969927787781,0.050000000745058,0.0458612255752086,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5432969927787781,0.050000000745058,0.0482940785586833,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5432969927787781,0.050000000745058,0.0356698408722877,296.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5432969927787781,0.050000000745058,0.0482940785586833,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.5432969927787781,0.050000000745058,0.2290863096714019,291.00469970703125,291.1499938964844,284.25,283.8471374511719,291.018798828125,297.10748291015625,291.0054016113281,1.0,0.1508219987154007,1.0,1.0,0.6657838225364685,1.0,-0.4886618554592132,0.231587216258049,0.257074624300003,0.1020406112074852,0.0,0.0,0.0,25.03768348693848,25.0,4.374054431915283,-0.0,27.44735336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5432802438735962,0.050000000745058,0.0458613559603691,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5432802438735962,0.050000000745058,0.0482942163944244,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5432802438735962,0.050000000745058,0.0356699414551258,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5432802438735962,0.050000000745058,0.0482942163944244,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.5432802438735962,0.050000000745058,0.2290869653224945,291.0061340332031,291.1499938964844,284.25,283.8423767089844,291.0201110839844,297.1077880859375,291.0068664550781,1.0,0.1508141905069351,1.0,1.0,0.6669378280639648,1.0,-0.4886631965637207,0.2315530180931091,0.2571101784706116,0.1012945100665092,0.0,0.0,0.0,25.03399085998535,25.0,4.531581878662109,-0.0,27.44439125061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.0458617098629474,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.0482945889234542,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.0356702171266078,296.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.0482945889234542,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.2290887236595153,291.0089416503906,291.1499938964844,284.25,283.8326110839844,291.0211486816406,297.10858154296875,291.0096130371094,1.0,0.1508008539676666,1.0,1.0,0.6692459583282471,1.0,-0.4886668920516968,0.2315406650304794,0.2571262419223785,0.099704809486866,0.0,0.0,0.0,25.02761459350586,25.0,4.174505233764648,-0.0,27.43939781188965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.0458617098629474,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.0482945889234542,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.0356702171266078,296.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.0482945889234542,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.5432344079017639,0.050000000745058,0.2290887236595153,291.0089416503906,291.1499938964844,284.25,283.8326110839844,291.0211486816406,297.10858154296875,291.0096130371094,1.0,0.1508008539676666,1.0,1.0,0.6692459583282471,1.0,-0.4886668920516968,0.2315406650304794,0.2571262419223785,0.099704809486866,0.0,0.0,0.0,25.02761459350586,25.0,4.174505233764648,-0.0,27.43939781188965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.0458621755242347,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.0482950806617736,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.0356705822050571,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.0482950806617736,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.2290910631418228,291.0113525390625,291.1499938964844,284.25,283.8225402832031,291.0205383300781,297.1097106933594,291.0118713378906,1.0,0.1507900655269622,1.0,1.0,0.6715540289878845,1.0,-0.4886718094348907,0.2315964102745056,0.2570753991603851,0.0979870036244392,0.0,0.0,0.0,25.02237129211425,25.0,3.3203060626983643,-0.0,27.435455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.0458621755242347,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.0482950806617736,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.0356705822050571,296.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.0482950806617736,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.543173611164093,0.050000000745058,0.2290910631418228,291.0113525390625,291.1499938964844,284.25,283.8225402832031,291.0205383300781,297.1097106933594,291.0118713378906,1.0,0.1507900655269622,1.0,1.0,0.6715540289878845,1.0,-0.4886718094348907,0.2315964102745056,0.2570753991603851,0.0979870036244392,0.0,0.0,0.0,25.02237129211425,25.0,3.3203060626983643,-0.0,27.435455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.0458627417683601,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.0482956767082214,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.0356710217893123,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.0482956767082214,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.2290938943624496,291.0130310058594,291.1499938964844,284.25,283.8122253417969,291.01690673828125,297.111083984375,291.0133056640625,1.0,0.1507813483476638,1.0,1.0,0.6735150814056396,1.0,-0.4886777400970459,0.2317798286676406,0.2568979263305664,0.0962201431393623,0.0,0.0,0.0,25.01802444458008,25.0,1.8341634273529053,-0.0,27.4323673248291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.0458627417683601,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.0482956767082214,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.0356710217893123,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.0482956767082214,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.5430999994277954,0.050000000745058,0.2290938943624496,291.0130310058594,291.1499938964844,284.25,283.8122253417969,291.01690673828125,297.111083984375,291.0133056640625,1.0,0.1507813483476638,1.0,1.0,0.6735150814056396,1.0,-0.4886777400970459,0.2317798286676406,0.2568979263305664,0.0962201431393623,0.0,0.0,0.0,25.01802444458008,25.0,1.8341634273529053,-0.0,27.4323673248291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.045863389968872,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.048296358436346,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.0356715247035026,296.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.048296358436346,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.2290971279144287,291.0135192871094,291.1499938964844,284.25,283.8016967773437,291.01177978515625,297.1127319335937,291.0134582519531,1.0,0.1507743746042251,1.0,1.0,0.6754761338233948,1.0,-0.4886845648288727,0.2320165485143661,0.2566680014133453,0.0943592712283134,0.0,0.0,0.0,25.014448165893555,25.0,0.0334533751010894,-0.0,27.42999649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.045863389968872,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.048296358436346,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.0356715247035026,296.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.048296358436346,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.5430157780647278,0.050000000745058,0.2290971279144287,291.0135192871094,291.1499938964844,284.25,283.8016967773437,291.01177978515625,297.1127319335937,291.0134582519531,1.0,0.1507743746042251,1.0,1.0,0.6754761338233948,1.0,-0.4886845648288727,0.2320165485143661,0.2566680014133453,0.0943592712283134,0.0,0.0,0.0,25.014448165893555,25.0,0.0334533751010894,-0.0,27.42999649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.5429703593254089,0.050000000745058,0.0458637401461601,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.5429703593254089,0.050000000745058,0.0482967272400856,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.5429703593254089,0.050000000745058,0.0356717966496944,296.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.5429703593254089,0.050000000745058,0.0482967272400856,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133056640625,0.5429703593254089,0.050000000745058,0.2290988713502884,291.0132751464844,291.1499938964844,284.25,283.79638671875,291.0088195800781,297.1136474609375,291.0130615234375,1.0,0.1507714539766311,1.0,1.0,0.67645663022995,1.0,-0.4886882305145263,0.2321507334709167,0.2565374970436096,0.0934007912874221,0.0,0.0,0.0,25.01291275024414,25.0,-0.8610154986381531,-0.0,27.429044723510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5429233312606812,0.050000000745058,0.045864101499319,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5429233312606812,0.050000000745058,0.048297107219696,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5429233312606812,0.050000000745058,0.0356720797717571,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5429233312606812,0.050000000745058,0.048297107219696,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.5429233312606812,0.050000000745058,0.229100689291954,291.0127258300781,291.1499938964844,284.25,283.791015625,291.0053405761719,297.1146240234375,291.01239013671875,1.0,0.1507688462734222,1.0,1.0,0.6773447394371033,1.0,-0.488692045211792,0.2323097586631775,0.2563822865486145,0.092444397509098,0.0,0.0,0.0,25.011512756347656,25.0,-1.7855539321899414,-0.0,27.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
