time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950020,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.0458648577332496,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.0482979007065296,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.0356726646423339,296.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.0482979007065296,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.229104459285736,291.0107421875,291.1499938964844,284.25,283.7802734375,290.9977111816406,297.11669921875,291.0100402832031,1.0,0.1507644653320312,1.0,1.0,0.6791208982467651,1.0,-0.4886999726295471,0.2326483726501464,0.2560515999794006,0.0905064791440963,0.0,0.0,0.0,25.00908470153809,25.0,-3.64503812789917,-0.0,27.42691802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.0458648577332496,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.0482979007065296,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.0356726646423339,296.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.0482979007065296,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.5428254008293152,0.050000000745058,0.229104459285736,291.0107421875,291.1499938964844,284.25,283.7802734375,290.9977111816406,297.11669921875,291.0100402832031,1.0,0.1507644653320312,1.0,1.0,0.6791208982467651,1.0,-0.4886999726295471,0.2326483726501464,0.2560515999794006,0.0905064791440963,0.0,0.0,0.0,25.00908470153809,25.0,-3.64503812789917,-0.0,27.42691802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.0458656325936317,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.0482987202703952,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.0356732718646526,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.0482987202703952,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.2291083335876464,291.00750732421875,291.1499938964844,284.25,283.7694702148437,290.98974609375,297.1189270019531,291.0065612792969,1.0,0.1507610380649566,1.0,1.0,0.6808971166610718,1.0,-0.4887081384658813,0.2330008149147033,0.255707323551178,0.0885572656989097,0.0,0.0,0.0,25.00709342956543,25.0,-5.282314777374268,-0.0,27.425996780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.0458656325936317,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.0482987202703952,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.0356732718646526,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.0482987202703952,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.5427244901657104,0.050000000745058,0.2291083335876464,291.00750732421875,291.1499938964844,284.25,283.7694702148437,290.98974609375,297.1189270019531,291.0065612792969,1.0,0.1507610380649566,1.0,1.0,0.6808971166610718,1.0,-0.4887081384658813,0.2330008149147033,0.255707323551178,0.0885572656989097,0.0,0.0,0.0,25.00709342956543,25.0,-5.282314777374268,-0.0,27.425996780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.0458664186298847,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.0482995472848415,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.0356738790869712,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.0482995472848415,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.2291122525930404,291.0032958984375,291.1499938964844,284.25,283.7586669921875,290.9820861816406,297.12127685546875,291.00213623046875,1.0,0.1507584005594253,1.0,1.0,0.6827531456947327,1.0,-0.4887163937091827,0.2333404421806335,0.2553759515285492,0.0866135656833648,0.0,0.0,0.0,25.00546264648437,25.0,-6.5449934005737305,-0.0,27.42537879943848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.0458664186298847,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.0482995472848415,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.0356738790869712,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.0482995472848415,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.542622983455658,0.050000000745058,0.2291122525930404,291.0032958984375,291.1499938964844,284.25,283.7586669921875,290.9820861816406,297.12127685546875,291.00213623046875,1.0,0.1507584005594253,1.0,1.0,0.6827531456947327,1.0,-0.4887163937091827,0.2333404421806335,0.2553759515285492,0.0866135656833648,0.0,0.0,0.0,25.00546264648437,25.0,-6.5449934005737305,-0.0,27.42537879943848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.0458671897649765,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.0483003593981266,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.0356744788587093,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.0483003593981266,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.2291161119937896,290.9983825683594,291.1499938964844,284.25,283.7479553222656,290.97479248046875,297.12371826171875,290.9970703125,1.0,0.1507563889026641,1.0,1.0,0.6846091747283936,1.0,-0.4887244999408722,0.2336692214012146,0.2550552785396576,0.0847169756889343,0.0,0.0,0.0,25.00414085388184,25.0,-7.433010578155518,-0.0,27.42500686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.0458671897649765,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.0483003593981266,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.0356744788587093,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.0483003593981266,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.5425230860710144,0.050000000745058,0.2291161119937896,290.9983825683594,291.1499938964844,284.25,283.7479553222656,290.97479248046875,297.12371826171875,290.9970703125,1.0,0.1507563889026641,1.0,1.0,0.6846091747283936,1.0,-0.4887244999408722,0.2336692214012146,0.2550552785396576,0.0847169756889343,0.0,0.0,0.0,25.00414085388184,25.0,-7.433010578155518,-0.0,27.42500686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5424743294715881,0.050000000745058,0.0458675660192966,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5424743294715881,0.050000000745058,0.0483007580041885,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5424743294715881,0.050000000745058,0.0356747731566429,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5424743294715881,0.050000000745058,0.0483007580041885,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5424743294715881,0.050000000745058,0.2291179895401001,290.9957275390625,291.1499938964844,284.25,283.7426452636719,290.9712829589844,297.1249084472656,290.9943542480469,1.0,0.1507555991411209,1.0,1.0,0.6855371594429016,1.0,-0.4887284636497497,0.2338263988494873,0.2549020648002624,0.0837943106889724,0.0,0.0,0.0,25.00358009338379,25.0,-7.754875183105469,-0.0,27.424894332885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99322509765625,0.5424266457557678,0.050000000745058,0.0458679348230361,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99322509765625,0.5424266457557678,0.050000000745058,0.0483011454343795,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99322509765625,0.5424266457557678,0.050000000745058,0.0356750600039958,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99322509765625,0.5424266457557678,0.050000000745058,0.0483011454343795,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99322509765625,0.5424266457557678,0.050000000745058,0.2291198372840881,290.9929504394531,291.1499938964844,284.25,283.7373962402344,290.9683532714844,297.12603759765625,290.9915466308594,1.0,0.150754913687706,1.0,1.0,0.6866070628166199,1.0,-0.4887323379516601,0.2339543551206588,0.2547779977321625,0.082869753241539,0.0,0.0,0.0,25.003080368041992,25.0,-7.93105936050415,-0.0,27.424819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.0458686426281929,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.0483018904924392,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.03567561134696,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.0483018904924392,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.229123368859291,290.9873962402344,291.1499938964844,284.25,283.7269897460937,290.9633483886719,297.1280822753906,290.98602294921875,1.0,0.1507538259029388,1.0,1.0,0.6887468695640564,1.0,-0.4887397885322571,0.2341852635145187,0.2545545399188995,0.0810904055833816,0.0,0.0,0.0,25.002233505249023,25.0,-7.880685806274414,-0.0,27.42477226257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.0458686426281929,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.0483018904924392,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.03567561134696,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.0483018904924392,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.5423352122306824,0.050000000745058,0.229123368859291,290.9873962402344,291.1499938964844,284.25,283.7269897460937,290.9633483886719,297.1280822753906,290.98602294921875,1.0,0.1507538259029388,1.0,1.0,0.6887468695640564,1.0,-0.4887397885322571,0.2341852635145187,0.2545545399188995,0.0810904055833816,0.0,0.0,0.0,25.002233505249023,25.0,-7.880685806274414,-0.0,27.42477226257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.045869305729866,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.048302587121725,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.0356761254370212,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.048302587121725,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.2291266769170761,290.9819641113281,291.1499938964844,284.25,283.716796875,290.9590759277344,297.1298828125,290.98065185546875,1.0,0.1507530659437179,1.0,1.0,0.6908866167068481,1.0,-0.4887467622756958,0.2343815118074417,0.2543652355670929,0.079420618712902,0.0,0.0,0.0,25.00156593322754,25.0,-7.5740556716918945,-0.0,27.42482566833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.045869305729866,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.048302587121725,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.0356761254370212,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.048302587121725,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98223876953125,0.5422499775886536,0.050000000745058,0.2291266769170761,290.9819641113281,291.1499938964844,284.25,283.716796875,290.9590759277344,297.1298828125,290.98065185546875,1.0,0.1507530659437179,1.0,1.0,0.6908866167068481,1.0,-0.4887467622756958,0.2343815118074417,0.2543652355670929,0.079420618712902,0.0,0.0,0.0,25.00156593322754,25.0,-7.5740556716918945,-0.0,27.42482566833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.0458699129521846,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.0483032241463661,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.0356765985488891,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.0483032241463661,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.2291297018527984,290.9768981933594,291.1499938964844,284.25,283.7069396972656,290.9569702148437,297.1314392089844,290.9756774902344,1.0,0.1507525593042373,1.0,1.0,0.6933720707893372,1.0,-0.4887531399726867,0.2344839721918106,0.2542691528797149,0.0778178870677948,0.0,0.0,0.0,25.001052856445312,25.0,-6.806815147399902,-0.0,27.424945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.0458699129521846,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.0483032241463661,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.0356765985488891,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.0483032241463661,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.5421717166900635,0.050000000745058,0.2291297018527984,290.9768981933594,291.1499938964844,284.25,283.7069396972656,290.9569702148437,297.1314392089844,290.9756774902344,1.0,0.1507525593042373,1.0,1.0,0.6933720707893372,1.0,-0.4887531399726867,0.2344839721918106,0.2542691528797149,0.0778178870677948,0.0,0.0,0.0,25.001052856445312,25.0,-6.806815147399902,-0.0,27.424945831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.0458704605698585,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.0483038015663623,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.0356770232319831,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.0483038015663623,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.2291324436664581,290.9725036621094,291.1499938964844,284.25,283.6973876953125,290.9560852050781,297.1328430175781,290.9715270996094,1.0,0.1507522463798523,1.0,1.0,0.6958574652671814,1.0,-0.48875892162323,0.2345437258481979,0.2542151808738708,0.0763434320688247,0.0,0.0,0.0,25.000661849975582,25.0,-5.707805156707764,-0.0,27.425111770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.0458704605698585,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.0483038015663623,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.0356770232319831,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.0483038015663623,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5421011447906494,0.050000000745058,0.2291324436664581,290.9725036621094,291.1499938964844,284.25,283.6973876953125,290.9560852050781,297.1328430175781,290.9715270996094,1.0,0.1507522463798523,1.0,1.0,0.6958574652671814,1.0,-0.48875892162323,0.2345437258481979,0.2542151808738708,0.0763434320688247,0.0,0.0,0.0,25.000661849975582,25.0,-5.707805156707764,-0.0,27.425111770629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.5420687794685364,0.050000000745058,0.0458707101643085,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.5420687794685364,0.050000000745058,0.0483040660619735,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.5420687794685364,0.050000000745058,0.035677220672369,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.5420687794685364,0.050000000745058,0.0483040660619735,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.5420687794685364,0.050000000745058,0.2291336953639984,290.9706115722656,291.1499938964844,284.25,283.6927795410156,290.9560546875,297.13348388671875,290.9697265625,1.0,0.1507521420717239,1.0,1.0,0.6971001625061035,1.0,-0.4887615442276001,0.234557569026947,0.2542039752006531,0.0756562352180481,0.0,0.0,0.0,25.00050544738769,25.0,-5.123900413513184,-0.0,27.42520332336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690856933594,0.5420384407043457,0.050000000745058,0.0458709485828876,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690856933594,0.5420384407043457,0.050000000745058,0.0483043156564235,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690856933594,0.5420384407043457,0.050000000745058,0.0356774032115936,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690856933594,0.5420384407043457,0.050000000745058,0.0483043156564235,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690856933594,0.5420384407043457,0.050000000745058,0.2291348725557327,290.96893310546875,291.1499938964844,284.25,283.6882629394531,290.9566345214844,297.1341247558594,290.9681396484375,1.0,0.1507520675659179,1.0,1.0,0.6984742283821106,1.0,-0.4887640476226806,0.2345415651798248,0.2542224824428558,0.0749839022755622,0.0,0.0,0.0,25.000375747680664,25.0,-4.457828521728516,-0.0,27.4252986907959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.0458713732659816,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.0483047626912593,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.0356777347624301,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.0483047626912593,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.2291370034217834,290.9663391113281,291.1499938964844,284.25,283.6795654296875,290.9589538574219,297.13531494140625,290.9658203125,1.0,0.150751993060112,1.0,1.0,0.70122230052948,1.0,-0.4887684881687164,0.2344752550125122,0.2542932331562042,0.0737389847636222,0.0,0.0,0.0,25.00017166137696,25.0,-2.917092084884644,-0.0,27.42549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.0458713732659816,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.0483047626912593,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.0356777347624301,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.0483047626912593,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664306640625,0.5419838428497314,0.050000000745058,0.2291370034217834,290.9663391113281,291.1499938964844,284.25,283.6795654296875,290.9589538574219,297.13531494140625,290.9658203125,1.0,0.150751993060112,1.0,1.0,0.70122230052948,1.0,-0.4887684881687164,0.2344752550125122,0.2542932331562042,0.0737389847636222,0.0,0.0,0.0,25.00017166137696,25.0,-2.917092084884644,-0.0,27.42549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.0458717346191406,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.0483051426708698,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.0356780141592025,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.0483051426708698,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.2291388064622879,290.96484375,291.1499938964844,284.25,283.67138671875,290.9623413085937,297.136474609375,290.9646301269531,1.0,0.1507519781589508,1.0,1.0,0.7039704322814941,1.0,-0.488772302865982,0.2343665212392807,0.2544057965278625,0.072629727423191,0.0,0.0,0.0,25.00003433227539,25.0,-1.3349812030792236,-0.0,27.425676345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.0458717346191406,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.0483051426708698,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.0356780141592025,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.0483051426708698,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96490478515625,0.5419373512268066,0.050000000745058,0.2291388064622879,290.96484375,291.1499938964844,284.25,283.67138671875,290.9623413085937,297.136474609375,290.9646301269531,1.0,0.1507519781589508,1.0,1.0,0.7039704322814941,1.0,-0.488772302865982,0.2343665212392807,0.2544057965278625,0.072629727423191,0.0,0.0,0.0,25.00003433227539,25.0,-1.3349812030792236,-0.0,27.425676345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.0458720326423645,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.0483054593205452,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.0356782488524913,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.0483054593205452,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.2291402965784073,290.9645080566406,291.1499938964844,284.25,283.6637878417969,290.9670715332031,297.1376342773437,290.9645690917969,1.0,0.1507520079612732,1.0,1.0,0.7067903876304626,1.0,-0.4887754619121551,0.2342054545879364,0.2545700073242187,0.0716444700956344,0.0,0.0,0.0,24.999950408935547,25.0,0.2948189377784729,-0.0,27.425844192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.0458720326423645,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.0483054593205452,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.0356782488524913,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.0483054593205452,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.5418989062309265,0.050000000745058,0.2291402965784073,290.9645080566406,291.1499938964844,284.25,283.6637878417969,290.9670715332031,297.1376342773437,290.9645690917969,1.0,0.1507520079612732,1.0,1.0,0.7067903876304626,1.0,-0.4887754619121551,0.2342054545879364,0.2545700073242187,0.0716444700956344,0.0,0.0,0.0,24.999950408935547,25.0,0.2948189377784729,-0.0,27.425844192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.0458722710609436,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.0483057089149951,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.035678431391716,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.0483057089149951,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.2291414886713028,290.9653015136719,291.1499938964844,284.25,283.6567687988281,290.9729309082031,297.1387634277344,290.96563720703125,1.0,0.1507520526647567,1.0,1.0,0.7096104025840759,1.0,-0.4887779653072357,0.2340022325515747,0.254775732755661,0.0707915350794792,0.0,0.0,0.0,24.99991035461425,25.0,1.944059014320373,-0.0,27.425987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.0458722710609436,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.0483057089149951,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.035678431391716,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.0483057089149951,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9652404785156,0.5418684482574463,0.050000000745058,0.2291414886713028,290.9653015136719,291.1499938964844,284.25,283.6567687988281,290.9729309082031,297.1387634277344,290.96563720703125,1.0,0.1507520526647567,1.0,1.0,0.7096104025840759,1.0,-0.4887779653072357,0.2340022325515747,0.254775732755661,0.0707915350794792,0.0,0.0,0.0,24.99991035461425,25.0,1.944059014320373,-0.0,27.425987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.966064453125,0.5418561697006226,0.050000000745058,0.045872364193201,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.966064453125,0.5418561697006226,0.050000000745058,0.0483058094978332,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.966064453125,0.5418561697006226,0.050000000745058,0.0356785058975219,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.966064453125,0.5418561697006226,0.050000000745058,0.0483058094978332,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.966064453125,0.5418561697006226,0.050000000745058,0.229141965508461,290.96612548828125,291.1499938964844,284.25,283.6535339355469,290.97625732421875,297.13934326171875,290.9666442871094,1.0,0.1507520824670791,1.0,1.0,0.7110204100608826,1.0,-0.4887789785861969,0.2338849455118179,0.2548940181732178,0.0704143047332763,0.0,0.0,0.0,24.99990463256836,25.0,2.762903928756714,-0.0,27.42604637145996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671325683594,0.5418459177017212,0.050000000745058,0.0458724461495876,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671325683594,0.5418459177017212,0.050000000745058,0.0483058951795101,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671325683594,0.5418459177017212,0.050000000745058,0.035678569227457,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671325683594,0.5418459177017212,0.050000000745058,0.0483058951795101,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671325683594,0.5418459177017212,0.050000000745058,0.2291423678398132,290.9672546386719,291.1499938964844,284.25,283.65045166015625,290.97967529296875,297.1399230957031,290.9678955078125,1.0,0.1507520973682403,1.0,1.0,0.7123488187789917,1.0,-0.4887798130512237,0.2337674349546432,0.2550123631954193,0.0700803399085998,0.0,0.0,0.0,24.999902725219727,25.0,3.54351019859314,-0.0,27.426097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.0458725579082965,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.0483060143887996,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.0356786549091339,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.0483060143887996,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.2291429340839386,290.97027587890625,291.1499938964844,284.25,283.6448669433594,290.9872131347656,297.14111328125,290.97119140625,1.0,0.1507521420717239,1.0,1.0,0.7150057554244995,1.0,-0.4887809753417969,0.2335007339715957,0.2552802562713623,0.0695123374462127,0.0,0.0,0.0,24.999923706054688,25.0,5.021583557128906,-0.0,27.426172256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.0458725579082965,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.0483060143887996,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.0356786549091339,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.0483060143887996,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701232910156,0.5418314933776855,0.050000000745058,0.2291429340839386,290.97027587890625,291.1499938964844,284.25,283.6448669433594,290.9872131347656,297.14111328125,290.97119140625,1.0,0.1507521420717239,1.0,1.0,0.7150057554244995,1.0,-0.4887809753417969,0.2335007339715957,0.2552802562713623,0.0695123374462127,0.0,0.0,0.0,24.999923706054688,25.0,5.021583557128906,-0.0,27.426172256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.0458726063370704,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.0483060628175735,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.0356786921620368,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.0483060628175735,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.2291431725025177,290.9743347167969,291.1499938964844,284.25,283.6400451660156,290.9959411621094,297.142333984375,290.9755249023437,1.0,0.1507521569728851,1.0,1.0,0.7176626920700073,1.0,-0.4887814819812774,0.2331881821155548,0.255593329668045,0.0690784677863121,0.0,0.0,0.0,24.999969482421875,25.0,6.525088787078857,-0.0,27.426204681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.0458726063370704,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.0483060628175735,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.0356786921620368,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.0483060628175735,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.5418252944946289,0.050000000745058,0.2291431725025177,290.9743347167969,291.1499938964844,284.25,283.6400451660156,290.9959411621094,297.142333984375,290.9755249023437,1.0,0.1507521569728851,1.0,1.0,0.7176626920700073,1.0,-0.4887814819812774,0.2331881821155548,0.255593329668045,0.0690784677863121,0.0,0.0,0.0,24.999969482421875,25.0,6.525088787078857,-0.0,27.426204681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.0458726175129413,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.0483060739934444,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.0356787033379077,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.0483060739934444,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.2291432172060012,290.9795227050781,291.1499938964844,284.2541809082031,283.64019775390625,291.00750732421875,297.1462707519531,290.9810485839844,1.0,0.1507521420717239,1.0,1.0,0.7199377417564392,1.0,-0.488781601190567,0.2328991144895553,0.2558824717998504,0.0687724202871322,0.0,0.0,0.0,25.00001716613769,25.0,8.338479995727539,-0.0,27.42620658874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.0458726175129413,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.0483060739934444,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.0356787033379077,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.0483060739934444,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5418240427970886,0.050000000745058,0.2291432172060012,290.9795227050781,291.1499938964844,284.2541809082031,283.64019775390625,291.00750732421875,297.1462707519531,290.9810485839844,1.0,0.1507521420717239,1.0,1.0,0.7199377417564392,1.0,-0.488781601190567,0.2328991144895553,0.2558824717998504,0.0687724202871322,0.0,0.0,0.0,25.00001716613769,25.0,8.338479995727539,-0.0,27.42620658874512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
