time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952180,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.0458726175129413,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.0483060777187347,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.0356787033379077,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.0483060777187347,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.2291432321071624,290.9865417480469,291.1499938964844,284.2664489746094,283.6490478515625,291.0260925292969,297.1566467285156,290.9886779785156,1.0,0.1507521122694015,1.0,1.0,0.7222128510475159,1.0,-0.4887816309928894,0.2326109111309051,0.2561706900596618,0.0684882998466491,0.0,0.0,0.0,25.000057220458984,25.0,11.589420318603516,-0.0,27.42619705200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.0458726175129413,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.0483060777187347,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.0356787033379077,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.0483060777187347,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98614501953125,0.5418238043785095,0.050000000745058,0.2291432321071624,290.9865417480469,291.1499938964844,284.2664489746094,283.6490478515625,291.0260925292969,297.1566467285156,290.9886779785156,1.0,0.1507521122694015,1.0,1.0,0.7222128510475159,1.0,-0.4887816309928894,0.2326109111309051,0.2561706900596618,0.0684882998466491,0.0,0.0,0.0,25.000057220458984,25.0,11.589420318603516,-0.0,27.42619705200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5418240427970886,0.050000000745058,0.0458726175129413,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5418240427970886,0.050000000745058,0.0483060739934444,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5418240427970886,0.050000000745058,0.0356787033379077,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5418240427970886,0.050000000745058,0.0483060739934444,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906616210937,0.5418240427970886,0.050000000745058,0.2291432172060012,290.9911193847656,291.1499938964844,284.27545166015625,283.65655517578125,291.0378112792969,297.163818359375,290.99365234375,1.0,0.1507520973682403,1.0,1.0,0.7233504056930542,1.0,-0.488781601190567,0.2324666231870651,0.2563149929046631,0.0683535411953926,0.0,0.0,0.0,25.00007438659668,25.0,13.722211837768556,-0.0,27.426189422607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5418245196342468,0.050000000745058,0.045872613787651,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5418245196342468,0.050000000745058,0.0483060702681541,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5418245196342468,0.050000000745058,0.0356786996126174,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5418245196342468,0.050000000745058,0.0483060702681541,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959716796875,0.5418245196342468,0.050000000745058,0.2291432023048401,290.9964904785156,291.1499938964844,284.2862854003906,283.66607666015625,291.0502624511719,297.172119140625,290.9994812011719,1.0,0.1507520824670791,1.0,1.0,0.7241820693016052,1.0,-0.4887815713882446,0.2323574423789978,0.2564241290092468,0.0682584196329116,0.0,0.0,0.0,25.00008583068848,25.0,15.99501895904541,-0.0,27.426177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.0458725988864898,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.0483060553669929,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.0356786884367466,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.0483060553669929,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.2291431277990341,291.0097351074219,291.1499938964844,284.313232421875,283.6907958984375,291.0786437988281,297.1915283203125,291.0135498046875,1.0,0.1507520228624344,1.0,1.0,0.725845456123352,1.0,-0.4887814223766327,0.2321420460939407,0.2566393613815307,0.0680844858288765,0.0,0.0,0.0,25.00010871887207,25.0,20.76426696777344,-0.0,27.42615127563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.0458725988864898,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.0483060553669929,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.0356786884367466,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.0483060553669929,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.5418261885643005,0.050000000745058,0.2291431277990341,291.0097351074219,291.1499938964844,284.313232421875,283.6907958984375,291.0786437988281,297.1915283203125,291.0135498046875,1.0,0.1507520228624344,1.0,1.0,0.725845456123352,1.0,-0.4887814223766327,0.2321420460939407,0.2566393613815307,0.0680844858288765,0.0,0.0,0.0,25.00010871887207,25.0,20.76426696777344,-0.0,27.42615127563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.0458725802600383,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.0483060367405414,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.0356786735355854,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.0483060367405414,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.2291430383920669,291.0264892578125,291.1499938964844,284.3468322753906,283.72265625,291.11187744140625,297.2141418457031,291.03125,1.0,0.1507519632577896,1.0,1.0,0.7275087833404541,1.0,-0.488781213760376,0.2319245636463165,0.2568566799163818,0.0679247975349426,0.0,0.0,0.0,25.0001277923584,25.0,25.99944877624512,-0.0,27.42611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.0458725802600383,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.0483060367405414,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.0356786735355854,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.0483060367405414,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5418286323547363,0.050000000745058,0.2291430383920669,291.0264892578125,291.1499938964844,284.3468322753906,283.72265625,291.11187744140625,297.2141418457031,291.03125,1.0,0.1507519632577896,1.0,1.0,0.7275087833404541,1.0,-0.488781213760376,0.2319245636463165,0.2568566799163818,0.0679247975349426,0.0,0.0,0.0,25.0001277923584,25.0,25.99944877624512,-0.0,27.42611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.0458725541830062,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.0483060106635093,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.0356786549091339,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.0483060106635093,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.2291429042816162,291.0469055175781,291.1499938964844,284.3865966796875,283.7611083984375,291.1464233398437,297.23931884765625,291.052490234375,1.0,0.1507519036531448,1.0,1.0,0.728044331073761,1.0,-0.4887809455394745,0.2318348288536071,0.2569461166858673,0.0679066553711891,0.0,0.0,0.0,25.00012588500977,25.0,30.86056900024414,-0.0,27.42608070373535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.0458725541830062,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.0483060106635093,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.0356786549091339,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.0483060106635093,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.541831910610199,0.050000000745058,0.2291429042816162,291.0469055175781,291.1499938964844,284.3865966796875,283.7611083984375,291.1464233398437,297.23931884765625,291.052490234375,1.0,0.1507519036531448,1.0,1.0,0.728044331073761,1.0,-0.4887809455394745,0.2318348288536071,0.2569461166858673,0.0679066553711891,0.0,0.0,0.0,25.00012588500977,25.0,30.86056900024414,-0.0,27.42608070373535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.0458725243806839,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.0483059771358966,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.0356786288321018,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.0483059771358966,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.2291427552700042,291.07049560546875,291.1499938964844,284.4320373535156,283.8056945800781,291.1844177246094,297.2667541503906,291.076904296875,1.0,0.1507518440485,1.0,1.0,0.7285799384117126,1.0,-0.4887806475162506,0.2317458987236023,0.2570347487926483,0.06790192425251,0.0,0.0,0.0,25.0001277923584,25.0,35.50690841674805,-0.0,27.426040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.0458725243806839,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.0483059771358966,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.0356786288321018,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.0483059771358966,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5418357849121094,0.050000000745058,0.2291427552700042,291.07049560546875,291.1499938964844,284.4320373535156,283.8056945800781,291.1844177246094,297.2667541503906,291.076904296875,1.0,0.1507518440485,1.0,1.0,0.7285799384117126,1.0,-0.4887806475162506,0.2317458987236023,0.2570347487926483,0.06790192425251,0.0,0.0,0.0,25.0001277923584,25.0,35.50690841674805,-0.0,27.426040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.5418379306793213,0.050000000745058,0.0458725094795227,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.5418379306793213,0.050000000745058,0.0483059585094451,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.5418379306793213,0.050000000745058,0.0356786176562309,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.5418379306793213,0.050000000745058,0.0483059585094451,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0822448730469,0.5418379306793213,0.050000000745058,0.2291426807641983,291.0835266113281,291.1499938964844,284.45672607421875,283.8301086425781,291.2048034667969,297.28125,291.0903625488281,1.0,0.1507517993450164,1.0,1.0,0.7288476824760437,1.0,-0.4887804687023163,0.2317002862691879,0.2570801675319671,0.0679025426506996,0.0,0.0,0.0,25.0001277923584,25.0,37.87433624267578,-0.0,27.4260196685791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.5418402552604675,0.050000000745058,0.0458724908530712,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.5418402552604675,0.050000000745058,0.0483059398829937,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.5418402552604675,0.050000000745058,0.0356786027550697,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.5418402552604675,0.050000000745058,0.0483059398829937,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.5418402552604675,0.050000000745058,0.2291425913572311,291.097412109375,291.1499938964844,284.482666015625,283.8558349609375,291.22412109375,297.2961730957031,291.1046447753906,1.0,0.1507517844438552,1.0,1.0,0.7282347083091736,1.0,-0.4887802600860595,0.2317516356706619,0.2570286393165588,0.0680020079016685,0.0,0.0,0.0,25.00011444091797,25.0,39.9711799621582,-0.0,27.426000595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.0458724498748779,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.0483058989048004,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.0356785729527473,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.0483058989048004,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.2291423827409744,291.1270446777344,291.1499938964844,284.5380249023437,283.9110107421875,291.2635192871094,297.3274841308594,291.13482666015625,1.0,0.1507517397403717,1.0,1.0,0.7270086407661438,1.0,-0.4887798428535461,0.2318669110536575,0.2569129467010498,0.0682197287678718,0.0,0.0,0.0,25.00008773803711,25.0,43.2957763671875,-0.0,27.42596244812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.0458724498748779,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.0483058989048004,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.0356785729527473,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.0483058989048004,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5418453216552734,0.050000000745058,0.2291423827409744,291.1270446777344,291.1499938964844,284.5380249023437,283.9110107421875,291.2635192871094,297.3274841308594,291.13482666015625,1.0,0.1507517397403717,1.0,1.0,0.7270086407661438,1.0,-0.4887798428535461,0.2318669110536575,0.2569129467010498,0.0682197287678718,0.0,0.0,0.0,25.00008773803711,25.0,43.2957763671875,-0.0,27.42596244812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.0458724088966846,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.0483058542013168,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.0356785394251346,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.0483058542013168,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.2291421890258789,291.1589660644531,291.1499938964844,284.59765625,283.9707336425781,291.3059387207031,297.3605651855469,291.1673583984375,1.0,0.1507517099380493,1.0,1.0,0.7257826328277588,1.0,-0.4887794256210327,0.2319817394018173,0.2567976713180542,0.0684437751770019,0.0,0.0,0.0,25.00006866455078,25.0,46.664310455322266,-0.0,27.425928115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.0458724088966846,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.0483058542013168,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.0356785394251346,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.0483058542013168,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5418506264686584,0.050000000745058,0.2291421890258789,291.1589660644531,291.1499938964844,284.59765625,283.9707336425781,291.3059387207031,297.3605651855469,291.1673583984375,1.0,0.1507517099380493,1.0,1.0,0.7257826328277588,1.0,-0.4887794256210327,0.2319817394018173,0.2567976713180542,0.0684437751770019,0.0,0.0,0.0,25.00006866455078,25.0,46.664310455322266,-0.0,27.425928115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.045872364193201,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.0483058094978332,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.0356785058975219,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.0483058094978332,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.2291419506072998,291.1931457519531,291.1499938964844,284.6610717773437,284.0344543457031,291.34490966796875,297.3954772949219,291.201904296875,1.0,0.1507516950368881,1.0,1.0,0.7222896218299866,1.0,-0.4887789487838745,0.2323683351278305,0.2564105987548828,0.0689429193735122,0.0,0.0,0.0,25.0000114440918,25.0,48.843299865722656,-0.0,27.425899505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.045872364193201,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.0483058094978332,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.0356785058975219,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.0483058094978332,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914367675781,0.5418564677238464,0.050000000745058,0.2291419506072998,291.1931457519531,291.1499938964844,284.6610717773437,284.0344543457031,291.34490966796875,297.3954772949219,291.201904296875,1.0,0.1507516950368881,1.0,1.0,0.7222896218299866,1.0,-0.4887789487838745,0.2323683351278305,0.2564105987548828,0.0689429193735122,0.0,0.0,0.0,25.0000114440918,25.0,48.843299865722656,-0.0,27.425899505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.5418614745140076,0.050000000745058,0.0458723232150077,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.5418614745140076,0.050000000745058,0.0483057685196399,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.5418614745140076,0.050000000745058,0.0356784760951995,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.5418614745140076,0.050000000745058,0.0483057685196399,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.5418614745140076,0.050000000745058,0.2291417568922042,291.22247314453125,291.1499938964844,284.7165832519531,284.0903625488281,291.37841796875,297.4261169433594,291.2314758300781,1.0,0.1507517099380493,1.0,1.0,0.7193719148635864,1.0,-0.4887785315513611,0.2327079027891159,0.256070613861084,0.0693788155913353,0.0,0.0,0.0,24.999971389770508,25.0,50.15776824951172,-0.0,27.42588424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5418624877929688,0.050000000745058,0.0458723157644271,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5418624877929688,0.050000000745058,0.048305757343769,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5418624877929688,0.050000000745058,0.0356784686446189,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5418624877929688,0.050000000745058,0.048305757343769,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5418624877929688,0.050000000745058,0.2291417270898819,291.2283630371094,291.1499938964844,284.727783203125,284.1016540527344,291.3852233886719,297.43231201171875,291.2373962402344,1.0,0.1507517099380493,1.0,1.0,0.7187966108322144,1.0,-0.4887784421443939,0.2327758967876434,0.2560025453567505,0.0694659650325775,0.0,0.0,0.0,24.999963760375977,25.0,50.43764114379883,-0.0,27.42588233947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5418655276298523,0.050000000745058,0.0458722934126853,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5418655276298523,0.050000000745058,0.0483057349920272,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5418655276298523,0.050000000745058,0.0356784500181674,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5418655276298523,0.050000000745058,0.0483057349920272,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24468994140625,0.5418655276298523,0.050000000745058,0.2291416078805923,291.2464599609375,291.1499938964844,284.76220703125,284.1363830566406,291.4061889648437,297.4515380859375,291.25567626953125,1.0,0.1507517248392105,1.0,1.0,0.7170501351356506,1.0,-0.4887782037258148,0.2329845279455185,0.2557936608791351,0.0697328895330429,0.0,0.0,0.0,24.999942779541016,25.0,51.33120727539063,-0.0,27.425874710083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.5418687462806702,0.050000000745058,0.0458722673356533,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.5418687462806702,0.050000000745058,0.0483057089149951,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.5418687462806702,0.050000000745058,0.035678431391716,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.5418687462806702,0.050000000745058,0.0483057089149951,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.5418687462806702,0.050000000745058,0.2291414737701416,291.264892578125,291.1499938964844,284.7973022460937,284.1718139648437,291.42462158203125,297.47137451171875,291.2742614746094,1.0,0.1507517695426941,1.0,1.0,0.7140235900878906,1.0,-0.4887779355049133,0.2333562076091766,0.2554217278957367,0.0701620355248451,0.0,0.0,0.0,24.999897003173828,25.0,51.82598114013672,-0.0,27.42587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.0458722189068794,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.0483056530356407,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.0356783904135227,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.0483056530356407,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.2291412353515625,291.3017883300781,291.1499938964844,284.8691711425781,284.244384765625,291.46014404296875,297.5130920410156,291.3110046386719,1.0,0.1507518589496612,1.0,1.0,0.7079705595970154,1.0,-0.4887773990631103,0.2341528087854385,0.254624605178833,0.0710728615522384,0.0,0.0,0.0,24.99981117248535,25.0,51.56785202026367,-0.0,27.425880432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.0458722189068794,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.0483056530356407,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.0356783904135227,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.0483056530356407,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29998779296875,0.5418751835823059,0.050000000745058,0.2291412353515625,291.3017883300781,291.1499938964844,284.8691711425781,284.244384765625,291.46014404296875,297.5130920410156,291.3110046386719,1.0,0.1507518589496612,1.0,1.0,0.7079705595970154,1.0,-0.4887773990631103,0.2341528087854385,0.254624605178833,0.0710728615522384,0.0,0.0,0.0,24.99981117248535,25.0,51.56785202026367,-0.0,27.425880432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.0458721704781055,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.0483056008815765,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.0356783531606197,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.0483056008815765,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.2291409820318222,291.33843994140625,291.1499938964844,284.94293212890625,284.3188781738281,291.49755859375,297.55865478515625,291.34771728515625,1.0,0.1507519781589508,1.0,1.0,0.7019174695014954,1.0,-0.4887768924236297,0.2349939346313476,0.2537829577922821,0.072026140987873,0.0,0.0,0.0,24.99973487854004,25.0,51.62306213378906,-0.0,27.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.0458721704781055,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.0483056008815765,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.0356783531606197,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.0483056008815765,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.5418815016746521,0.050000000745058,0.2291409820318222,291.33843994140625,291.1499938964844,284.94293212890625,284.3188781738281,291.49755859375,297.55865478515625,291.34771728515625,1.0,0.1507519781589508,1.0,1.0,0.7019174695014954,1.0,-0.4887768924236297,0.2349939346313476,0.2537829577922821,0.072026140987873,0.0,0.0,0.0,24.99973487854004,25.0,51.62306213378906,-0.0,27.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.0458721183240413,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.0483055487275123,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.0356783121824264,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.0483055487275123,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.2291407138109207,291.3750915527344,291.1499938964844,285.0180969238281,284.3947448730469,291.52703857421875,297.60723876953125,291.38409423828125,1.0,0.1507521718740463,1.0,1.0,0.6932531595230103,1.0,-0.4887763261795044,0.2362813949584961,0.2524949312210083,0.0734200775623321,0.0,0.0,0.0,24.99960327148437,25.0,50.19889068603516,-0.0,27.425949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.0458721183240413,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.0483055487275123,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.0356783121824264,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.0483055487275123,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733215332031,0.5418882369995117,0.050000000745058,0.2291407138109207,291.3750915527344,291.1499938964844,285.0180969238281,284.3947448730469,291.52703857421875,297.60723876953125,291.38409423828125,1.0,0.1507521718740463,1.0,1.0,0.6932531595230103,1.0,-0.4887763261795044,0.2362813949584961,0.2524949312210083,0.0734200775623321,0.0,0.0,0.0,24.99960327148437,25.0,50.19889068603516,-0.0,27.425949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39776611328125,0.5418928265571594,0.050000000745058,0.0458720810711383,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39776611328125,0.5418928265571594,0.050000000745058,0.0483055114746093,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39776611328125,0.5418928265571594,0.050000000745058,0.0356782861053943,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39776611328125,0.5418928265571594,0.050000000745058,0.0483055114746093,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39776611328125,0.5418928265571594,0.050000000745058,0.2291405498981475,291.39947509765625,291.1499938964844,285.07086181640625,284.4479675292969,291.54559326171875,297.6415100097656,291.4081115722656,1.0,0.1507523506879806,1.0,1.0,0.6872336268424988,1.0,-0.4887759685516357,0.2372444421052932,0.2515315115451813,0.0744542405009269,0.0,0.0,0.0,24.999515533447266,25.0,48.37705612182617,-0.0,27.425994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.541894793510437,0.050000000745058,0.0458720661699771,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.541894793510437,0.050000000745058,0.0483054928481578,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.541894793510437,0.050000000745058,0.0356782749295234,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.541894793510437,0.050000000745058,0.0483054928481578,297.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.408203125,0.541894793510437,0.050000000745058,0.2291404604911804,291.4098815917969,291.1499938964844,285.0941467285156,284.471435546875,291.5534362792969,297.6565856933594,291.4183654785156,1.0,0.1507524400949478,1.0,1.0,0.6845888495445251,1.0,-0.4887757897377014,0.2376838624477386,0.2510919272899627,0.0749240666627883,0.0,0.0,0.0,24.99947929382324,25.0,47.55058288574219,-0.0,27.42601776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42486572265625,0.5483062863349915,0.050000000745058,0.0458246059715747,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42486572265625,0.5483062863349915,0.050000000745058,0.0482555143535137,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42486572265625,0.5483062863349915,0.050000000745058,0.035641361027956,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42486572265625,0.5483062863349915,0.050000000745058,0.0482555143535137,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5709339380264282,0.146418958902359,0.2524500489234924,291.426513671875,291.1499938964844,285.13238525390625,284.50994873046875,291.56329345703125,297.6812744140625,291.4342041015625,1.0,0.1510304510593414,1.0,1.0,0.6802566647529602,1.0,-0.5163712501525879,0.2523710429668426,0.2640001773834228,0.0791363269090652,0.0,0.0,0.0,23.898685455322266,25.0,46.154178619384766,-0.0,28.82964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451904296875,0.6956897377967834,0.050000000745058,0.0452428646385669,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451904296875,0.6956897377967834,0.050000000745058,0.0476429164409637,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451904296875,0.6956897377967834,0.050000000745058,0.0351888947188854,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4451904296875,0.6956897377967834,0.050000000745058,0.0476429164409637,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4521179199219,0.9154298901557922,0.1496195495128631,0.5182558298110962,291.4526062011719,291.04998779296875,285.170654296875,284.5484924316406,291.6270751953125,297.68914794921875,291.4681701660156,1.0,0.1569246351718902,1.0,1.0,0.674781084060669,1.0,-0.8328194618225098,0.40355384349823,0.4292655885219574,0.1508718580007553,0.0,0.0,0.0,10.99233055114746,28.0,76.02095031738281,-0.0,48.37466430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.6797091364860535,0.050000000745058,0.0452712476253509,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.6797091364860535,0.050000000745058,0.0476728044450283,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.6797091364860535,0.050000000745058,0.0352109707891941,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.6797091364860535,0.050000000745058,0.0476728044450283,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5200500488281,0.9137563109397888,0.1552234888076782,0.5508968830108643,291.52020263671875,290.95001220703125,285.24713134765625,284.62530517578125,291.6132202148437,297.6762390136719,291.52545166015625,1.0,0.1646107584238052,1.0,1.0,0.6638299226760864,1.0,-0.8721051812171936,0.4257346093654632,0.4463706016540527,0.1643538922071457,0.0,0.0,0.0,12.138479232788086,31.0,61.94882583618164,-0.0,55.67298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.6797091364860535,0.050000000745058,0.0452712476253509,297.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.6797091364860535,0.050000000745058,0.0476728044450283,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.6797091364860535,0.050000000745058,0.0352109707891941,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5158386230469,0.6797091364860535,0.050000000745058,0.0476728044450283,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5200500488281,0.9137563109397888,0.1552234888076782,0.5508968830108643,291.52020263671875,290.95001220703125,285.24713134765625,284.62530517578125,291.6132202148437,297.6762390136719,291.52545166015625,1.0,0.1646107584238052,1.0,1.0,0.6638299226760864,1.0,-0.8721051812171936,0.4257346093654632,0.4463706016540527,0.1643538922071457,0.0,0.0,0.0,12.138479232788086,31.0,61.94882583618164,-0.0,55.67298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
