time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954340,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.6718479990959167,0.050000000745058,0.045286975800991,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.6718479990959167,0.050000000745058,0.0476893670856952,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.6718479990959167,0.050000000745058,0.0352232046425342,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.6718479990959167,0.050000000745058,0.0476893670856952,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484619140625,0.9287073016166688,0.1614521145820617,0.5939534306526184,291.54852294921875,290.8500061035156,285.3231201171875,284.701416015625,291.6006164550781,297.6716003417969,291.55145263671875,1.0,0.1733538657426834,1.0,1.0,0.6528787612915039,1.0,-0.923852264881134,0.4545550048351288,0.4692972302436828,0.1819300651550293,0.0,0.0,0.0,13.090170860290527,34.0,38.13091278076172,-0.0,65.34423065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.6718479990959167,0.050000000745058,0.045286975800991,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.6718479990959167,0.050000000745058,0.0476893670856952,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.6718479990959167,0.050000000745058,0.0352232046425342,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54608154296875,0.6718479990959167,0.050000000745058,0.0476893670856952,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484619140625,0.9287073016166688,0.1614521145820617,0.5939534306526184,291.54852294921875,290.8500061035156,285.3231201171875,284.701416015625,291.6006164550781,297.6716003417969,291.55145263671875,1.0,0.1733538657426834,1.0,1.0,0.6528787612915039,1.0,-0.923852264881134,0.4545550048351288,0.4692972302436828,0.1819300651550293,0.0,0.0,0.0,13.090170860290527,34.0,38.13091278076172,-0.0,65.34423065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.6640114188194275,0.050000000745058,0.0453041568398475,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.6640114188194275,0.050000000745058,0.0477074570953846,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.6640114188194275,0.050000000745058,0.0352365672588348,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.6640114188194275,0.050000000745058,0.0477074570953846,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9443688988685608,0.1678403913974762,0.6417633295059204,291.55767822265625,290.75,285.3981018066406,284.7762756347656,291.55419921875,297.66943359375,291.5570983886719,1.0,0.1830325126647949,1.0,1.0,0.6362883448600769,1.0,-0.981311023235321,0.4895774722099304,0.4917335510253906,0.2044631391763687,0.0,0.0,0.0,14.1688871383667,37.0,7.555890560150146,-0.0,77.30628204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.6640114188194275,0.050000000745058,0.0453041568398475,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.6640114188194275,0.050000000745058,0.0477074570953846,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.6640114188194275,0.050000000745058,0.0352365672588348,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5577697753906,0.6640114188194275,0.050000000745058,0.0477074570953846,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55767822265625,0.9443688988685608,0.1678403913974762,0.6417633295059204,291.55767822265625,290.75,285.3981018066406,284.7762756347656,291.55419921875,297.66943359375,291.5570983886719,1.0,0.1830325126647949,1.0,1.0,0.6362883448600769,1.0,-0.981311023235321,0.4895774722099304,0.4917335510253906,0.2044631391763687,0.0,0.0,0.0,14.1688871383667,37.0,7.555890560150146,-0.0,77.30628204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.658252477645874,0.1406338214874267,0.0453179031610488,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.658252477645874,0.050000000745058,0.0477219335734844,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.658252477645874,0.050000000745058,0.0352472551167011,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5484924316406,0.658252477645874,0.050000000745058,0.0477219335734844,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5463562011719,0.9565152525901794,0.1726527661085128,0.6817457675933838,291.5463256835937,290.75,285.454833984375,284.8326721191406,291.5079345703125,297.66705322265625,291.543701171875,1.0,0.1910892128944397,1.0,1.0,0.6235169768333435,1.0,-1.0293599367141724,0.5197573304176331,0.5096026659011841,0.2241784632205963,0.0,0.0,0.0,15.079011917114258,37.0,-17.29871368408203,-0.0,88.33042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5417785644531,0.8246342539787292,0.1419033408164978,0.0892406851053237,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5431213378906,0.657355785369873,0.050000000745058,0.0477242469787597,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5431213378906,0.657355785369873,0.050000000745058,0.0352489687502384,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5431213378906,0.657355785369873,0.050000000745058,0.0477242469787597,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5404357910156,0.9387579560279846,0.1741635352373123,0.6508467197418213,291.54034423828125,290.6499938964844,285.4716186523437,284.84930419921875,291.4928894042969,297.66656494140625,291.5371398925781,1.0,0.1936080157756805,1.0,1.0,0.6196978688240051,1.0,-1.0449970960617063,0.5296581983566284,0.5153389573097229,0.2306544035673141,0.0,0.0,0.0,15.31928825378418,57.0,-24.43240737915039,-0.0,92.02375030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5227355957031,0.9519816637039183,0.1403023600578308,0.1253592818975448,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5230712890625,0.9320239424705504,0.1459622681140899,0.1248333156108856,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5237121582031,0.88960200548172,0.1410714238882064,0.0811837464570999,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.52667236328125,0.6747049689292908,0.050000000745058,0.0476821772754192,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.52301025390625,0.9044183492660522,0.1784982681274414,0.5470508933067322,291.5223693847656,290.6499938964844,285.5076904296875,284.885009765625,291.4647827148437,297.6753234863281,291.5185546875,1.0,0.2026412785053253,1.0,1.0,0.6114026308059692,1.0,-1.1113725900650024,0.5679330825805664,0.543439507484436,0.2541605830192566,0.0,0.0,0.0,15.047911643981934,57.0,-38.46712493896485,-0.0,106.38644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014343261719,0.9497002959251404,0.1388001441955566,0.1256039440631866,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5013122558594,0.9643370509147644,0.1462819129228592,0.1380927264690399,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5014343261719,0.9506025910377502,0.1405949145555496,0.0979441553354263,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5057067871094,0.7474364638328552,0.1412152796983719,0.0653515681624412,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5018005371094,0.906761109828949,0.1834699958562851,0.5557428002357483,291.5008239746094,290.1499938964844,285.5431823730469,284.9200439453125,291.4147644042969,297.6922607421875,291.4954833984375,1.0,0.2137448042631149,1.0,1.0,0.5993569493293762,1.0,-1.1793242692947388,0.6103575825691223,0.5689666271209717,0.2815017700195312,0.0,0.0,0.0,16.013500213623047,77.0,-55.55377578735352,-0.0,125.25133514404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.9301446676254272,0.139196515083313,0.1251089572906494,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.9511656165122986,0.1478314399719238,0.1397159248590469,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.9352624416351318,0.1411948502063751,0.0986918061971664,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314880371094,0.9390506148338318,0.14276984333992,0.135030061006546,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43182373046875,0.9213923811912536,0.1919580101966858,0.6099499464035034,291.429931640625,290.1499938964844,285.60595703125,284.9816589355469,291.3006286621094,297.7156677246094,291.4214782714844,1.0,0.2391093522310257,1.0,1.0,0.5775346159934998,1.0,-1.3302637338638306,0.7057926654815674,0.6244710683822632,0.3431565165519714,0.0,0.0,0.0,18.797088623046875,77.0,-101.63956451416016,-0.0,176.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223022460937,0.926161289215088,0.1393970996141433,0.1252329498529434,297.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.9474624395370485,0.1480790376663208,0.1399190425872802,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.931285321712494,0.1413947939872741,0.0987927317619323,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.9352552890777588,0.1428742557764053,0.1352317482233047,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223937988281,0.924918532371521,0.1926891058683395,0.6234121322631836,291.4205017089844,289.6499938964844,285.61236572265625,284.9879150390625,291.287109375,297.71649169921875,291.4117736816406,1.0,0.242090031504631,1.0,1.0,0.5752655863761902,1.0,-1.3471776247024536,0.7166844010353088,0.6304932236671448,0.3502050638198852,0.0,0.0,0.0,19.22320938110352,97.0,-106.7001953125,-0.0,182.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.8916015028953552,0.1421796232461929,0.127514436841011,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.9109343886375428,0.151286318898201,0.1427685022354126,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.8959605097770691,0.1442452818155288,0.1005964428186416,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.8977667689323425,0.1449358463287353,0.1370000094175338,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.9626336693763732,0.1984193176031112,0.7842315435409546,291.29571533203125,289.1499938964844,285.6786499023437,285.0523986816406,291.12713623046875,297.7037353515625,291.28485107421875,1.0,0.2774913609027862,1.0,1.0,0.5511742830276489,1.0,-1.5493308305740356,0.8485162258148193,0.7008146643638611,0.4352957606315613,0.0,0.0,0.0,24.538593292236328,117.0,-162.34646606445312,-0.0,276.1106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.8916015028953552,0.1421796232461929,0.127514436841011,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984619140625,0.9109343886375428,0.151286318898201,0.1427685022354126,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.8959605097770691,0.1442452818155288,0.1005964428186416,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.8977667689323425,0.1449358463287353,0.1370000094175338,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.9626336693763732,0.1984193176031112,0.7842315435409546,291.29571533203125,289.1499938964844,285.6786499023437,285.0523986816406,291.12713623046875,297.7037353515625,291.28485107421875,1.0,0.2774913609027862,1.0,1.0,0.5511742830276489,1.0,-1.5493308305740356,0.8485162258148193,0.7008146643638611,0.4352957606315613,0.0,0.0,0.0,24.538593292236328,117.0,-162.34646606445312,-0.0,276.1106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.7817186713218689,0.1446176022291183,0.1304212212562561,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.7992998361587524,0.1546645015478134,0.1465458571910858,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7858870625495911,0.1470007747411728,0.1030286401510238,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.7868857979774475,0.1475748270750045,0.1400105655193328,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8694852590560913,0.2004050612449646,0.902321994304657,291.0422668457031,288.6499938964844,285.7415466308594,285.1129455566406,290.67510986328125,297.65496826171875,291.0167541503906,1.0,0.3164781630039215,1.0,1.0,0.498590886592865,1.0,-1.7070794105529783,1.0029863119125366,0.7040931582450867,0.5536004900932312,0.0,0.0,0.0,40.084449768066406,105.0,-349.15826416015625,-0.0,399.01702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.7817186713218689,0.1446176022291183,0.1304212212562561,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.7992998361587524,0.1546645015478134,0.1465458571910858,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.7858870625495911,0.1470007747411728,0.1030286401510238,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.7868857979774475,0.1475748270750045,0.1400105655193328,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8694852590560913,0.2004050612449646,0.902321994304657,291.0422668457031,288.6499938964844,285.7415466308594,285.1129455566406,290.67510986328125,297.65496826171875,291.0167541503906,1.0,0.3164781630039215,1.0,1.0,0.498590886592865,1.0,-1.7070794105529783,1.0029863119125366,0.7040931582450867,0.5536004900932312,0.0,0.0,0.0,40.084449768066406,105.0,-349.15826416015625,-0.0,399.01702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347351074219,0.7110075950622559,0.1455751806497573,0.1322822272777557,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63287353515625,0.7278338074684143,0.1572503000497818,0.1499012559652328,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342468261719,0.715469479560852,0.1485487818717956,0.1048439294099807,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341247558594,0.7167533040046692,0.1495096087455749,0.1427388042211532,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62744140625,0.7887668013572693,0.2012696117162704,0.9102670550346376,290.623291015625,288.1499938964844,285.8006286621094,285.1690673828125,290.1016845703125,297.6006164550781,290.5892944335937,1.0,0.3382610976696014,1.0,1.0,0.4460075497627258,1.0,-1.728343844413757,1.10161554813385,0.626728355884552,0.6470221877098083,0.0,0.0,0.0,59.376243591308594,93.0,-543.9130859375,-0.0,468.0350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347351074219,0.7110075950622559,0.1455751806497573,0.1322822272777557,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63287353515625,0.7278338074684143,0.1572503000497818,0.1499012559652328,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342468261719,0.715469479560852,0.1485487818717956,0.1048439294099807,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341247558594,0.7167533040046692,0.1495096087455749,0.1427388042211532,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62744140625,0.7887668013572693,0.2012696117162704,0.9102670550346376,290.623291015625,288.1499938964844,285.8006286621094,285.1690673828125,290.1016845703125,297.6006164550781,290.5892944335937,1.0,0.3382610976696014,1.0,1.0,0.4460075497627258,1.0,-1.728343844413757,1.10161554813385,0.626728355884552,0.6470221877098083,0.0,0.0,0.0,59.376243591308594,93.0,-543.9130859375,-0.0,468.0350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38525390625,0.6950300335884094,0.1456347405910492,0.1326840370893478,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.383056640625,0.7144351005554199,0.1582978069782257,0.1512050032615661,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846435546875,0.7002595663070679,0.1489860564470291,0.1054005399346351,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3844299316406,0.7020759582519531,0.1502603143453598,0.1437520980834961,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772277832031,0.7714744806289673,0.201420783996582,0.912540853023529,290.37261962890625,288.1499938964844,285.8285522460937,285.1952819824219,289.78790283203125,297.5732421875,290.3353576660156,1.0,0.3449293673038482,1.0,1.0,0.4197158515453338,1.0,-1.735009789466858,1.153497338294983,0.5815123915672302,0.6972187757492065,0.0,0.0,0.0,65.45020294189453,93.0,-625.7970581054688,-0.0,490.1239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1049499511719,0.6849069595336914,0.1454368978738784,0.1327783912420272,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1021728515625,0.7059841156005859,0.1591777503490448,0.1522807776927948,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.6907258629798889,0.149208977818489,0.1057532057166099,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038513183594,0.6930826306343079,0.1508640050888061,0.1445569992065429,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0955810546875,0.7610365152359009,0.2013441026210785,0.9135035276412964,290.09014892578125,287.6499938964844,285.8553771972656,285.22021484375,289.4052734375,297.5453796386719,290.0460510253906,1.0,0.3493476510047912,1.0,1.0,0.3884256780147552,1.0,-1.7389637231826782,1.215002179145813,0.5239615440368652,0.7576451897621155,0.0,0.0,0.0,69.6430892944336,81.0,-723.6082153320312,-0.0,505.09808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5130615234375,0.675459623336792,0.1444230079650879,0.1322255283594131,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093994140625,0.6994738578796387,0.1602508425712585,0.1536135822534561,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119323730469,0.6824619174003601,0.1490065902471542,0.105875164270401,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51141357421875,0.6860210299491882,0.1514954566955566,0.1454557180404663,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5021667480469,0.7519343495368958,0.2005398720502853,0.9117011427879332,289.4959411621094,287.6499938964844,285.89996337890625,285.260986328125,288.6972351074219,297.4935913085937,289.4462585449219,1.0,0.3526903986930847,1.0,1.0,0.3328580260276794,1.0,-1.7389683723449707,1.3234829902648926,0.4154852926731109,0.8658558130264282,0.0,0.0,0.0,73.3641128540039,81.0,-880.1512451171875,-0.0,516.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.43438720703125,0.6747918725013733,0.1442385911941528,0.1320924162864685,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4306030273437,0.6992147564888,0.1603416353464126,0.1537283211946487,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332275390625,0.68195641040802,0.1489269435405731,0.1058443188667297,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4326477050781,0.6856908202171326,0.1515346765518188,0.1455197632312774,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4233703613281,0.7513550519943237,0.2003787010908126,0.9111506342887878,289.4171142578125,287.1499938964844,285.90533447265625,285.26580810546875,288.6089172363281,297.48687744140625,289.3670959472656,1.0,0.3527639210224151,1.0,1.0,0.3258453011512756,1.0,-1.7383259534835815,1.3365906476974487,0.4017353355884552,0.8790803551673889,0.0,0.0,0.0,73.55154418945312,69.0,-894.4285888671875,-0.0,516.4530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.033935546875,0.672741711139679,0.1431530267000198,0.1312379390001297,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0297546386719,0.6993510723114014,0.1606670320034027,0.1541417390108108,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0326232910156,0.6807519793510437,0.1483590006828308,0.1055445969104766,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0318908691406,0.6854545474052429,0.1516114473342895,0.1456899046897888,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02264404296875,0.749843418598175,0.1993884593248367,0.9073850512504578,289.0162048339844,287.1499938964844,285.93115234375,285.28887939453125,288.1770935058594,297.4526672363281,288.96551513671875,1.0,0.3521433770656585,1.0,1.0,0.2905972898006439,1.0,-1.733123540878296,1.399122714996338,0.3340007960796356,0.942665696144104,0.0,0.0,0.0,73.7028579711914,69.0,-946.260986328125,-0.0,513.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7240600585937,0.6724733114242554,0.1421680599451065,0.130394771695137,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196350097656,0.7009120583534241,0.1607802510261535,0.1542928963899612,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.6811643838882446,0.1477618664503097,0.105164423584938,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7217712402344,0.6867164373397827,0.1515553295612335,0.1456679999828338,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7127685546875,0.7500708103179932,0.1984398066997528,0.9034323692321776,288.7063903808594,287.25,285.95001220703125,285.3053894042969,287.8628845214844,297.4259948730469,288.65631103515625,1.0,0.3506497740745544,1.0,1.0,0.263264924287796,1.0,-1.7270667552947998,1.442771553993225,0.2842951714992523,0.9876108765602112,0.0,0.0,0.0,73.0152816772461,57.0,-962.973876953125,-0.0,507.8931274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09149169921875,0.6751437783241272,0.1394170671701431,0.1279539316892624,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873413085937,0.7078902721405029,0.1603241562843322,0.1539803743362426,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.090087890625,0.6854575872421265,0.1458338797092437,0.1038602814078331,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.089111328125,0.693135678768158,0.1508656591176986,0.1450839191675186,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0820617675781,0.7540366649627686,0.1955756098031997,0.8910868167877197,288.0768127441406,287.3500061035156,285.9911804199219,285.3408508300781,287.3437194824219,297.3636474609375,288.0362243652344,1.0,0.3444804549217224,1.0,1.0,0.2122967839241027,1.0,-1.7066776752471924,1.506101131439209,0.2005765289068222,1.0555651187896729,0.0,0.0,0.0,69.45143127441406,45.0,-871.5808715820312,-0.0,484.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09149169921875,0.6751437783241272,0.1394170671701431,0.1279539316892624,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873413085937,0.7078902721405029,0.1603241562843322,0.1539803743362426,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.090087890625,0.6854575872421265,0.1458338797092437,0.1038602814078331,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.089111328125,0.693135678768158,0.1508656591176986,0.1450839191675186,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0820617675781,0.7540366649627686,0.1955756098031997,0.8910868167877197,288.0768127441406,287.3500061035156,285.9911804199219,285.3408508300781,287.3437194824219,297.3636474609375,288.0362243652344,1.0,0.3444804549217224,1.0,1.0,0.2122967839241027,1.0,-1.7066776752471924,1.506101131439209,0.2005765289068222,1.0555651187896729,0.0,0.0,0.0,69.45143127441406,45.0,-871.5808715820312,-0.0,484.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.6825151443481445,0.1364242434501648,0.1250959783792495,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.7186950445175171,0.159169465303421,0.1528087556362152,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.6944376826286316,0.143546774983406,0.1021440029144287,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.7040574550628662,0.1495607793331146,0.1437671035528183,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.7628136873245239,0.1921856850385666,0.875304102897644,287.5654296875,287.45001220703125,286.03106689453125,285.37457275390625,286.9453430175781,297.3104248046875,287.5318603515625,1.0,0.335252046585083,1.0,1.0,0.1613286286592483,1.0,-1.679251790046692,1.545150876045227,0.1341009885072708,1.1009246110916138,0.0,0.0,0.0,63.758544921875,33.0,-736.0313110351562,-0.0,452.0421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.6825151443481445,0.1364242434501648,0.1250959783792495,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5739440917969,0.7186950445175171,0.159169465303421,0.1528087556362152,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57647705078125,0.6944376826286316,0.143546774983406,0.1021440029144287,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.7040574550628662,0.1495607793331146,0.1437671035528183,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.7628136873245239,0.1921856850385666,0.875304102897644,287.5654296875,287.45001220703125,286.03106689453125,285.37457275390625,286.9453430175781,297.3104248046875,287.5318603515625,1.0,0.335252046585083,1.0,1.0,0.1613286286592483,1.0,-1.679251790046692,1.545150876045227,0.1341009885072708,1.1009246110916138,0.0,0.0,0.0,63.758544921875,33.0,-736.0313110351562,-0.0,452.0421447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.6886031031608582,0.1349416077136993,0.1236334145069122,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3382263183594,0.7258794903755188,0.1584902852773666,0.1520628631114959,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3410949707031,0.7013514041900635,0.1424134224653244,0.1012508571147918,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33990478515625,0.71168053150177,0.1487969309091568,0.1429431289434433,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.333740234375,0.7697508335113525,0.1904623359441757,0.8669813871383667,287.3287658691406,287.45001220703125,286.050537109375,285.3908386230469,286.642822265625,297.2888488769531,287.2887878417969,1.0,0.3297639787197113,1.0,1.0,0.1358445584774017,1.0,-1.664547324180603,1.580529808998108,0.0840175151824951,1.1395905017852783,0.0,0.0,0.0,60.227664947509766,33.0,-727.6757202148438,-0.0,433.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09716796875,0.6963444948196411,0.1334498822689056,0.1221624314785003,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7344328165054321,0.1577399224042892,0.1512463241815567,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.095947265625,0.7098885774612427,0.1412675231695175,0.1003506258130073,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.7202955484390259,0.1479635834693908,0.1420471668243408,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.7785348296165466,0.1887025237083435,0.8585095405578613,287.0873413085937,287.54998779296875,286.0697326660156,285.4066772460937,286.61309814453125,297.2682800292969,287.0646667480469,1.0,0.3237935900688171,1.0,1.0,0.1363614797592163,1.0,-1.6494742631912231,1.5693063735961914,0.0801678523421287,1.1319609880447388,0.0,0.0,0.0,56.37923431396485,25.0,-634.0833129882812,-0.0,414.0783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.7152045965194702,0.1310418397188186,0.1195355206727981,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.7552720308303833,0.1565496027469635,0.1497174948453903,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.7288995385169983,0.1394810378551483,0.0987590178847312,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.7399083971977234,0.1465919613838195,0.1403525173664093,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8001934289932251,0.1856624335050583,0.8427042365074158,286.8990478515625,287.6499938964844,286.1072998046875,285.4372863769531,286.65509033203125,297.23590087890625,286.8896179199219,1.0,0.3121650815010071,1.0,1.0,0.1373953074216842,1.0,-1.6215604543685913,1.5416040420532229,0.0799563974142074,1.1108561754226685,0.0,0.0,0.0,48.810035705566406,25.0,-335.69366455078125,-0.0,377.7290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.7152045965194702,0.1310418397188186,0.1195355206727981,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.7552720308303833,0.1565496027469635,0.1497174948453903,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.7288995385169983,0.1394810378551483,0.0987590178847312,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.7399083971977234,0.1465919613838195,0.1403525173664093,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8001934289932251,0.1856624335050583,0.8427042365074158,286.8990478515625,287.6499938964844,286.1072998046875,285.4372863769531,286.65509033203125,297.23590087890625,286.8896179199219,1.0,0.3121650815010071,1.0,1.0,0.1373953074216842,1.0,-1.6215604543685913,1.5416040420532229,0.0799563974142074,1.1108561754226685,0.0,0.0,0.0,48.810035705566406,25.0,-335.69366455078125,-0.0,377.7290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146057128906,0.7328464388847351,0.1295679956674575,0.1178064867854118,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81396484375,0.7773939371109009,0.1560248434543609,0.1488477736711502,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143615722656,0.7479168176651001,0.138520136475563,0.0977925360202789,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.7603085041046143,0.1458634287118911,0.1392946094274521,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8210974931716919,0.1835072487592697,0.831045389175415,286.8129577636719,287.75,286.14385986328125,285.46649169921875,286.6985778808594,297.21636962890625,286.8088684082031,1.0,0.3034625351428985,1.0,1.0,0.1384291350841522,1.0,-1.6020082235336304,1.5216093063354492,0.0803988426923751,1.0954540967941284,0.0,0.0,0.0,42.99673843383789,25.0,-163.23809814453125,-0.0,351.5605773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146057128906,0.7328464388847351,0.1295679956674575,0.1178064867854118,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81396484375,0.7773939371109009,0.1560248434543609,0.1488477736711502,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143615722656,0.7479168176651001,0.138520136475563,0.0977925360202789,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.7603085041046143,0.1458634287118911,0.1392946094274521,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.8210974931716919,0.1835072487592697,0.831045389175415,286.8129577636719,287.75,286.14385986328125,285.46649169921875,286.6985778808594,297.21636962890625,286.8088684082031,1.0,0.3034625351428985,1.0,1.0,0.1384291350841522,1.0,-1.6020082235336304,1.5216093063354492,0.0803988426923751,1.0954540967941284,0.0,0.0,0.0,42.99673843383789,25.0,-163.23809814453125,-0.0,351.5605773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7513399720191956,0.1289610266685485,0.1168790236115455,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8006263971328735,0.1562073975801468,0.1486553996801376,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.7684857845306396,0.1383003443479538,0.0973671749234199,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.7822040915489197,0.1458223313093185,0.1388969421386718,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.8413488268852234,0.1822380125522613,0.8234184980392456,286.9054260253906,287.8500061035156,286.1795654296875,285.49444580078125,287.05694580078125,297.20721435546875,286.9194641113281,1.0,0.2969253659248352,1.0,1.0,0.168946087360382,1.0,-1.5905141830444336,1.4628984928131104,0.1276157051324844,1.0396325588226318,0.0,0.0,0.0,38.471527099609375,25.0,101.9748306274414,-0.0,333.3749389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7513399720191956,0.1289610266685485,0.1168790236115455,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.8006263971328735,0.1562073975801468,0.1486553996801376,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.7684857845306396,0.1383003443479538,0.0973671749234199,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.7822040915489197,0.1458223313093185,0.1388969421386718,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.8413488268852234,0.1822380125522613,0.8234184980392456,286.9054260253906,287.8500061035156,286.1795654296875,285.49444580078125,287.05694580078125,297.20721435546875,286.9194641113281,1.0,0.2969253659248352,1.0,1.0,0.168946087360382,1.0,-1.5905141830444336,1.4628984928131104,0.1276157051324844,1.0396325588226318,0.0,0.0,0.0,38.471527099609375,25.0,101.9748306274414,-0.0,333.3749389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.7749824523925781,0.1293336004018783,0.1168693378567695,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.8265182971954346,0.1572634577751159,0.1493066847324371,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.7939404249191284,0.1389337480068206,0.0975592732429504,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.8085252046585083,0.1466272622346878,0.1393164992332458,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794982910156,0.8663855195045471,0.1820119768381118,0.820591151714325,287.0815124511719,287.95001220703125,286.2144775390625,285.521240234375,287.3135070800781,297.2077941894531,287.0967712402344,1.0,0.2922806143760681,1.0,1.0,0.1994630247354507,1.0,-1.5886194705963137,1.428555250167847,0.1600642651319503,1.0058395862579346,0.0,0.0,0.0,34.57310485839844,25.0,215.0765838623047,-0.0,321.83648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.7749824523925781,0.1293336004018783,0.1168693378567695,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.8265182971954346,0.1572634577751159,0.1493066847324371,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.7939404249191284,0.1389337480068206,0.0975592732429504,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.8085252046585083,0.1466272622346878,0.1393164992332458,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794982910156,0.8663855195045471,0.1820119768381118,0.820591151714325,287.0815124511719,287.95001220703125,286.2144775390625,285.521240234375,287.3135070800781,297.2077941894531,287.0967712402344,1.0,0.2922806143760681,1.0,1.0,0.1994630247354507,1.0,-1.5886194705963137,1.428555250167847,0.1600642651319503,1.0058395862579346,0.0,0.0,0.0,34.57310485839844,25.0,215.0765838623047,-0.0,321.83648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
