time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956500,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800537109375,0.7887802720069885,0.1297849416732788,0.1171308457851409,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1825256347656,0.8404191136360168,0.1580485254526138,0.1498991996049881,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1809997558594,0.8082806468009949,0.1394912302494049,0.097842164337635,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.822310209274292,0.1472805887460708,0.1397865116596222,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.18408203125,0.8809974789619446,0.1821994930505752,0.8206614255905151,287.1864013671875,287.95001220703125,286.2316589355469,285.53424072265625,287.4571838378906,297.2102355957031,287.2037658691406,1.0,0.2905832827091217,1.0,1.0,0.2147215008735656,1.0,-1.5906308889389038,1.4117395877838137,0.1788913160562515,0.9886136054992676,0.0,0.0,0.0,32.842342376708984,25.0,259.1978759765625,-0.0,318.10723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.8038707971572876,0.1303976625204086,0.1175445765256881,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982788085937,0.8558409214019775,0.1589879542589187,0.1506466269493103,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.8228082656860352,0.1401921361684799,0.0982318222522735,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2973937988281,0.8368126153945923,0.1480845212936401,0.1404078602790832,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998962402344,0.8970890045166016,0.1825645118951797,0.821578860282898,287.3023681640625,288.04998779296875,286.24871826171875,285.5469970703125,287.5946960449219,297.2135009765625,287.3205871582031,1.0,0.2892592549324035,1.0,1.0,0.2279335260391235,1.0,-1.5943381786346436,1.3974041938781738,0.1969339698553085,0.9734621047973632,0.0,0.0,0.0,31.239913940429688,25.0,292.33544921875,-0.0,315.54425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.8358296155929565,0.132028579711914,0.1187733262777328,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.8924742937088013,0.1612728834152221,0.1525563597679138,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462646484375,0.855298638343811,0.1419693678617477,0.0992955937981605,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.871065080165863,0.1500888019800186,0.1420558840036392,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498046875,0.937083065509796,0.1837546974420547,0.825649082660675,287.5526123046875,288.1499938964844,286.2823791503906,285.57183837890625,287.887939453125,297.22332763671875,287.5731811523437,1.0,0.2876276075839996,1.0,1.0,0.2543575763702392,1.0,-1.606244683265686,1.3691978454589844,0.2370468825101852,0.9425718188285828,0.0,0.0,0.0,28.3830623626709,25.0,342.4429626464844,-0.0,313.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54510498046875,0.8358296155929565,0.132028579711914,0.1187733262777328,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.8924742937088013,0.1612728834152221,0.1525563597679138,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462646484375,0.855298638343811,0.1419693678617477,0.0992955937981605,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.871065080165863,0.1500888019800186,0.1420558840036392,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498046875,0.937083065509796,0.1837546974420547,0.825649082660675,287.5526123046875,288.1499938964844,286.2823791503906,285.57183837890625,287.887939453125,297.22332763671875,287.5731811523437,1.0,0.2876276075839996,1.0,1.0,0.2543575763702392,1.0,-1.606244683265686,1.3691978454589844,0.2370468825101852,0.9425718188285828,0.0,0.0,0.0,28.3830623626709,25.0,342.4429626464844,-0.0,313.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.8754948973655701,0.1341304033994674,0.1204511001706123,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.9414262175559998,0.1640483289957046,0.1549529433250427,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290100097656,0.8973541855812073,0.1442024111747741,0.1006935834884643,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299560546875,0.9155426621437072,0.1525705307722091,0.1441787332296371,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9821130633354188,0.1854918301105499,0.8322994709014893,287.83599853515625,288.25,286.31561279296875,285.5959167480469,288.2090148925781,297.2364807128906,287.8587646484375,1.0,0.2871930599212646,1.0,1.0,0.280781626701355,1.0,-1.62334406375885,1.3404662609100342,0.2828778624534607,0.9099283814430236,0.0,0.0,0.0,25.92034149169922,25.0,388.1829833984375,-0.0,315.0858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.8754948973655701,0.1341304033994674,0.1204511001706123,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.9414262175559998,0.1640483289957046,0.1549529433250427,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290100097656,0.8973541855812073,0.1442024111747741,0.1006935834884643,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299560546875,0.9155426621437072,0.1525705307722091,0.1441787332296371,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328552246094,0.9821130633354188,0.1854918301105499,0.8322994709014893,287.83599853515625,288.25,286.31561279296875,285.5959167480469,288.2090148925781,297.2364807128906,287.8587646484375,1.0,0.2871930599212646,1.0,1.0,0.280781626701355,1.0,-1.62334406375885,1.3404662609100342,0.2828778624534607,0.9099283814430236,0.0,0.0,0.0,25.92034149169922,25.0,388.1829833984375,-0.0,315.0858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09442138671875,0.8909781575202942,0.1365849673748016,0.1225693672895431,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970153808594,0.9597055315971376,0.1672202050685882,0.1578442305326461,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09539794921875,0.9138528108596802,0.1467999368906021,0.1024351418018341,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0961303710937,0.9341397881507874,0.1554361879825592,0.1467839926481247,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0981140136719,0.98953777551651,0.1878558248281479,0.8264709115028381,288.10064697265625,288.3500061035156,286.3484802246094,285.6192932128906,288.4163513183594,297.2518920898437,288.1180725097656,1.0,0.2871215939521789,1.0,1.0,0.2954603433609009,1.0,-1.6275839805603027,1.3181962966918943,0.3093877136707306,0.8868433833122253,0.0,0.0,0.0,25.37368392944336,28.0,356.843017578125,-0.0,315.6305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09442138671875,0.8909781575202942,0.1365849673748016,0.1225693672895431,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970153808594,0.9597055315971376,0.1672202050685882,0.1578442305326461,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09539794921875,0.9138528108596802,0.1467999368906021,0.1024351418018341,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0961303710937,0.9341397881507874,0.1554361879825592,0.1467839926481247,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0981140136719,0.98953777551651,0.1878558248281479,0.8264709115028381,288.10064697265625,288.3500061035156,286.3484802246094,285.6192932128906,288.4163513183594,297.2518920898437,288.1180725097656,1.0,0.2871215939521789,1.0,1.0,0.2954603433609009,1.0,-1.6275839805603027,1.3181962966918943,0.3093877136707306,0.8868433833122253,0.0,0.0,0.0,25.37368392944336,28.0,356.843017578125,-0.0,315.6305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8930577039718628,0.1391815096139907,0.1248792633414268,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.9624130725860596,0.1706520318984985,0.1610333025455474,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9162248969078064,0.1496129035949707,0.1043680384755134,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9369027018547058,0.1585505008697509,0.1496769338846206,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.98425555229187,0.1910267323255539,0.8203080892562866,288.3261108398437,288.45001220703125,286.3811340332031,285.6421203613281,288.619384765625,297.2671813964844,288.3428955078125,1.0,0.2882688045501709,1.0,1.0,0.3101390302181244,1.0,-1.6325825452804563,1.2961678504943848,0.3364147841930389,0.863609254360199,0.0,0.0,0.0,25.668228149414062,31.0,324.9315490722656,-0.0,318.8925170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8930577039718628,0.1391815096139907,0.1248792633414268,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.9624130725860596,0.1706520318984985,0.1610333025455474,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9162248969078064,0.1496129035949707,0.1043680384755134,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9369027018547058,0.1585505008697509,0.1496769338846206,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.98425555229187,0.1910267323255539,0.8203080892562866,288.3261108398437,288.45001220703125,286.3811340332031,285.6421203613281,288.619384765625,297.2671813964844,288.3428955078125,1.0,0.2882688045501709,1.0,1.0,0.3101390302181244,1.0,-1.6325825452804563,1.2961678504943848,0.3364147841930389,0.863609254360199,0.0,0.0,0.0,25.668228149414062,31.0,324.9315490722656,-0.0,318.8925170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311828613281,0.8937695622444153,0.1405272334814071,0.126077190041542,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43359375,0.9634597301483154,0.1724591702222824,0.1627167910337448,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320983886719,0.9171001315116882,0.1510920971632003,0.1053875088691711,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327697753906,0.9379658699035645,0.1601929068565368,0.151207223534584,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.9818666577339172,0.1928163021802902,0.8193244934082031,288.436767578125,288.45001220703125,286.3973693847656,285.6533508300781,288.7239990234375,297.2752685546875,288.4533996582031,1.0,0.289306491613388,1.0,1.0,0.3174783885478973,1.0,-1.6379199028015137,1.2868396043777466,0.3510802984237671,0.8530145883560181,0.0,0.0,0.0,25.89382553100586,31.0,316.7451171875,-0.0,322.1714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316772460937,0.8943600058555603,0.1419015824794769,0.1273044049739837,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53350830078125,0.9643974900245668,0.174317792057991,0.1644546240568161,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5323486328125,0.9178609251976012,0.1526103168725967,0.1064385324716568,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53289794921875,0.938916027545929,0.1618827730417251,0.152787908911705,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53387451171875,0.9797050952911376,0.1946979463100433,0.8195690512657166,288.5357971191406,288.54998779296875,286.41363525390625,285.6644897460937,288.7594909667969,297.28375244140625,288.54718017578125,1.0,0.2906362414360046,1.0,1.0,0.3180208504199981,1.0,-1.644930124282837,1.2900205850601196,0.3549094498157501,0.8544901013374329,0.0,0.0,0.0,26.1657829284668,34.0,279.3336181640625,-0.0,326.4638061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.895239531993866,0.1445877403020858,0.1297504752874374,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.656005859375,0.9660361409187316,0.178026333451271,0.1679793298244476,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553039550781,0.9190902709960938,0.1556004136800766,0.1085503250360488,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556396484375,0.9405665993690492,0.1652513146400451,0.1559927612543106,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.9765996932983398,0.1984833329916,0.8242446780204773,288.65740966796875,288.6499938964844,286.44610595703125,285.68658447265625,288.8111572265625,297.2992858886719,288.6651306152344,1.0,0.2941423952579498,1.0,1.0,0.3191058039665222,1.0,-1.664090633392334,1.3015300035476685,0.3625605404376983,0.8613550066947937,0.0,0.0,0.0,26.827863693237305,37.0,191.02487182617188,-0.0,338.14385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.895239531993866,0.1445877403020858,0.1297504752874374,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.656005859375,0.9660361409187316,0.178026333451271,0.1679793298244476,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553039550781,0.9190902709960938,0.1556004136800766,0.1085503250360488,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556396484375,0.9405665993690492,0.1652513146400451,0.1559927612543106,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.9765996932983398,0.1984833329916,0.8242446780204773,288.65740966796875,288.6499938964844,286.44610595703125,285.68658447265625,288.8111572265625,297.2992858886719,288.6651306152344,1.0,0.2941423952579498,1.0,1.0,0.3191058039665222,1.0,-1.664090633392334,1.3015300035476685,0.3625605404376983,0.8613550066947937,0.0,0.0,0.0,26.827863693237305,37.0,191.02487182617188,-0.0,338.14385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7479248046875,0.8958775997161865,0.1471476554870605,0.1320875436067581,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.9674959778785706,0.1816346347332,0.171425461769104,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7482604980469,0.9200517535209656,0.158454418182373,0.1105755567550659,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74853515625,0.9420251846313475,0.1685206741094589,0.1591192185878753,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489318847656,0.9756958484649658,0.2020584195852279,0.8348442316055298,288.7499389648437,288.75,286.4786682128906,285.7084350585937,288.86578369140625,297.3129577636719,288.756103515625,1.0,0.298722892999649,1.0,1.0,0.3201907575130462,1.0,-1.6899405717849731,1.317650556564331,0.3722899854183197,0.8712204694747925,0.0,0.0,0.0,27.62495422363281,40.0,141.1201934814453,-0.0,354.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7479248046875,0.8958775997161865,0.1471476554870605,0.1320875436067581,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.9674959778785706,0.1816346347332,0.171425461769104,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7482604980469,0.9200517535209656,0.158454418182373,0.1105755567550659,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74853515625,0.9420251846313475,0.1685206741094589,0.1591192185878753,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489318847656,0.9756958484649658,0.2020584195852279,0.8348442316055298,288.7499389648437,288.75,286.4786682128906,285.7084350585937,288.86578369140625,297.3129577636719,288.756103515625,1.0,0.298722892999649,1.0,1.0,0.3201907575130462,1.0,-1.6899405717849731,1.317650556564331,0.3722899854183197,0.8712204694747925,0.0,0.0,0.0,27.62495422363281,40.0,141.1201934814453,-0.0,354.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81915283203125,0.8964909315109253,0.1495892107486724,0.1343175321817398,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197937011719,0.9689393639564514,0.1851215362548828,0.1747610121965408,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.81939697265625,0.9209685921669006,0.1611783951520919,0.1125077679753303,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.819580078125,0.9434723258018494,0.1716733127832412,0.1621384024620056,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8198547363281,0.9770817160606384,0.205250397324562,0.8511637449264526,288.820556640625,288.8500061035156,286.51141357421875,285.730224609375,288.9041748046875,297.3235168457031,288.8249816894531,1.0,0.3043155968189239,1.0,1.0,0.3195962011814117,1.0,-1.722156643867493,1.341183066368103,0.3809735774993896,0.8869410157203674,0.0,0.0,0.0,28.544967651367188,43.0,104.23817443847656,-0.0,374.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81915283203125,0.8964909315109253,0.1495892107486724,0.1343175321817398,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197937011719,0.9689393639564514,0.1851215362548828,0.1747610121965408,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.81939697265625,0.9209685921669006,0.1611783951520919,0.1125077679753303,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.819580078125,0.9434723258018494,0.1716733127832412,0.1621384024620056,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8198547363281,0.9770817160606384,0.205250397324562,0.8511637449264526,288.820556640625,288.8500061035156,286.51141357421875,285.730224609375,288.9041748046875,297.3235168457031,288.8249816894531,1.0,0.3043155968189239,1.0,1.0,0.3195962011814117,1.0,-1.722156643867493,1.341183066368103,0.3809735774993896,0.8869410157203674,0.0,0.0,0.0,28.544967651367188,43.0,104.23817443847656,-0.0,374.2484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8749084472656,0.8972119688987732,0.1519017964601516,0.136431336402893,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754577636719,0.970483660697937,0.1884665340185165,0.177963837981224,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751220703125,0.9220404028892516,0.1637857407331466,0.1143537461757659,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.9450491666793824,0.1746951043605804,0.1650338768959045,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87554931640625,0.9806444048881532,0.2079067379236221,0.8730376958847046,288.8761291503906,288.95001220703125,286.5444641113281,285.7520446777344,288.9433898925781,297.3298034667969,288.8798828125,1.0,0.3108701705932617,1.0,1.0,0.3190016746520996,1.0,-1.7604912519454956,1.369051218032837,0.3914400935173034,0.9054941534996032,0.0,0.0,0.0,29.57939910888672,46.0,82.43126678466797,-0.0,399.0601196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8749084472656,0.8972119688987732,0.1519017964601516,0.136431336402893,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754577636719,0.970483660697937,0.1884665340185165,0.177963837981224,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751220703125,0.9220404028892516,0.1637857407331466,0.1143537461757659,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.9450491666793824,0.1746951043605804,0.1650338768959045,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87554931640625,0.9806444048881532,0.2079067379236221,0.8730376958847046,288.8761291503906,288.95001220703125,286.5444641113281,285.7520446777344,288.9433898925781,297.3298034667969,288.8798828125,1.0,0.3108701705932617,1.0,1.0,0.3190016746520996,1.0,-1.7604912519454956,1.369051218032837,0.3914400935173034,0.9054941534996032,0.0,0.0,0.0,29.57939910888672,46.0,82.43126678466797,-0.0,399.0601196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9002380371094,0.897656261920929,0.1530152261257171,0.1374473124742508,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9007568359375,0.9713311195373536,0.1900883615016937,0.1795156896114349,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.9226981997489928,0.1650566160678863,0.1152509003877639,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.9459324479103088,0.1761608570814132,0.1664369106292724,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9008483886719,0.983144223690033,0.2090038359165191,0.8859664797782898,288.9013977050781,288.95001220703125,286.5611267089844,285.76300048828125,288.9637145996094,297.3313293457031,288.90496826171875,1.0,0.3144912123680115,1.0,1.0,0.3187043964862823,1.0,-1.7818570137023926,1.3844984769821167,0.3973585665225982,0.9157381653785706,0.0,0.0,0.0,30.137489318847656,46.0,75.94577026367188,-0.0,413.27435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9269714355469,0.898175060749054,0.1541063338518142,0.1384401172399521,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276123046875,0.9722413420677184,0.1916799694299698,0.1810369044542312,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9272155761719,0.9234627485275269,0.1663134396076202,0.1161355674266815,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92742919921875,0.9468954801559448,0.1776005029678344,0.1678131073713302,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.927734375,0.9860433340072632,0.2099383771419525,0.9001615643501282,288.92840576171875,289.04998779296875,286.5779113769531,285.77398681640625,288.9991149902344,297.3320007324219,288.93292236328125,1.0,0.3183299601078033,1.0,1.0,0.3198273181915283,1.0,-1.8046311140060425,1.3982912302017212,0.4063399136066437,0.923983633518219,0.0,0.0,0.0,30.72164726257324,49.0,78.62992858886719,-0.0,428.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.8994317650794983,0.1562779545783996,0.1403966546058654,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961242675781,0.9741979241371156,0.194809228181839,0.1840146034955978,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99566650390625,0.9252831935882568,0.1688264906406402,0.1178936660289764,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9958801269531,0.9490063190460204,0.1804367154836654,0.1705116182565689,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.996337890625,0.9926440715789796,0.2113279104232788,0.9320476055145264,288.9970397949219,289.1499938964844,286.6118469238281,285.7962341308594,289.07550048828125,297.3321533203125,289.00201416015625,1.0,0.3266411125659942,1.0,1.0,0.3220731616020202,1.0,-1.8541876077651973,1.4280445575714111,0.4261430203914642,0.9416297674179076,0.0,0.0,0.0,31.97670555114746,52.0,91.53780364990234,-0.0,463.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.8994317650794983,0.1562779545783996,0.1403966546058654,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961242675781,0.9741979241371156,0.194809228181839,0.1840146034955978,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99566650390625,0.9252831935882568,0.1688264906406402,0.1178936660289764,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9958801269531,0.9490063190460204,0.1804367154836654,0.1705116182565689,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.996337890625,0.9926440715789796,0.2113279104232788,0.9320476055145264,288.9970397949219,289.1499938964844,286.6118469238281,285.7962341308594,289.07550048828125,297.3321533203125,289.00201416015625,1.0,0.3266411125659942,1.0,1.0,0.3220731616020202,1.0,-1.8541876077651973,1.4280445575714111,0.4261430203914642,0.9416297674179076,0.0,0.0,0.0,31.97670555114746,52.0,91.53780364990234,-0.0,463.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687866210937,0.8736864328384399,0.1584642976522445,0.142446830868721,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06951904296875,0.9464833736419678,0.1978474557399749,0.1870073974132537,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.8970850110054016,0.1713066846132278,0.1197075024247169,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0692749023437,0.9189799427986144,0.1831942945718765,0.1732378005981445,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697021484375,0.9708126187324524,0.2121646553277969,0.9537237286567688,289.07037353515625,289.25,286.6464538574219,285.81884765625,289.1463928222656,297.331787109375,289.0748596191406,1.0,0.3350811898708343,1.0,1.0,0.3243190050125122,1.0,-1.8917443752288816,1.4492148160934448,0.4425294995307922,0.9538251161575316,0.0,0.0,0.0,35.20465469360352,55.0,96.91546630859376,-0.0,498.5325012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0687866210937,0.8736864328384399,0.1584642976522445,0.142446830868721,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.06951904296875,0.9464833736419678,0.1978474557399749,0.1870073974132537,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.8970850110054016,0.1713066846132278,0.1197075024247169,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0692749023437,0.9189799427986144,0.1831942945718765,0.1732378005981445,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697021484375,0.9708126187324524,0.2121646553277969,0.9537237286567688,289.07037353515625,289.25,286.6464538574219,285.81884765625,289.1463928222656,297.331787109375,289.0748596191406,1.0,0.3350811898708343,1.0,1.0,0.3243190050125122,1.0,-1.8917443752288816,1.4492148160934448,0.4425294995307922,0.9538251161575316,0.0,0.0,0.0,35.20465469360352,55.0,96.91546630859376,-0.0,498.5325012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533508300781,0.8373286128044128,0.1607060730457306,0.1446016877889633,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15435791015625,0.9012211561203004,0.2008183896541595,0.1899885237216949,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537170410156,0.8583846688270569,0.1737284809350967,0.1215288192033767,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1540222167969,0.8778508901596069,0.1858818978071212,0.1759548187255859,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15460205078125,0.9220871925354004,0.2132136076688766,0.9588170051574708,289.1555480957031,289.3500061035156,286.6817626953125,285.84197998046875,289.2559509277344,297.3334045410156,289.1619567871094,1.0,0.3423115015029907,1.0,1.0,0.3309598565101623,1.0,-1.909475326538086,1.4478137493133545,0.4616615772247314,0.9480307102203368,0.0,0.0,0.0,40.10396194458008,58.0,119.18765258789062,-0.0,526.4348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1533508300781,0.8373286128044128,0.1607060730457306,0.1446016877889633,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15435791015625,0.9012211561203004,0.2008183896541595,0.1899885237216949,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1537170410156,0.8583846688270569,0.1737284809350967,0.1215288192033767,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1540222167969,0.8778508901596069,0.1858818978071212,0.1759548187255859,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15460205078125,0.9220871925354004,0.2132136076688766,0.9588170051574708,289.1555480957031,289.3500061035156,286.6817626953125,285.84197998046875,289.2559509277344,297.3334045410156,289.1619567871094,1.0,0.3423115015029907,1.0,1.0,0.3309598565101623,1.0,-1.909475326538086,1.4478137493133545,0.4616615772247314,0.9480307102203368,0.0,0.0,0.0,40.10396194458008,58.0,119.18765258789062,-0.0,526.4348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.256103515625,0.8170978426933289,0.1631236672401428,0.1468649804592132,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571716308594,0.877435564994812,0.2039023041725158,0.1930108964443206,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565002441406,0.8369506001472473,0.17622871696949,0.1233642324805259,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2568359375,0.8551886677742004,0.1886520534753799,0.1786925345659256,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574157714844,0.8934977650642395,0.2146365195512771,0.9654734134674072,289.2584533691406,289.45001220703125,286.7178955078125,285.8657531738281,289.3699951171875,297.33642578125,289.26531982421875,1.0,0.3490016162395477,1.0,1.0,0.3376007378101349,1.0,-1.929304599761963,1.4472488164901731,0.4820556938648224,0.9425560235977172,0.0,0.0,0.0,44.23365783691406,61.0,137.8382110595703,-0.0,553.8021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.256103515625,0.8170978426933289,0.1631236672401428,0.1468649804592132,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571716308594,0.877435564994812,0.2039023041725158,0.1930108964443206,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565002441406,0.8369506001472473,0.17622871696949,0.1233642324805259,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2568359375,0.8551886677742004,0.1886520534753799,0.1786925345659256,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574157714844,0.8934977650642395,0.2146365195512771,0.9654734134674072,289.2584533691406,289.45001220703125,286.7178955078125,285.8657531738281,289.3699951171875,297.33642578125,289.26531982421875,1.0,0.3490016162395477,1.0,1.0,0.3376007378101349,1.0,-1.929304599761963,1.4472488164901731,0.4820556938648224,0.9425560235977172,0.0,0.0,0.0,44.23365783691406,61.0,137.8382110595703,-0.0,553.8021850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100891113281,0.809738039970398,0.1644201725721359,0.1480595171451568,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111877441406,0.8691495060920715,0.2055110484361648,0.1945696920156479,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3104858398437,0.8295145630836487,0.1775094717741012,0.1242978945374488,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3108215332031,0.8473771810531616,0.1900711059570312,0.1800857186317443,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114013671875,0.8836933374404907,0.2154625505208969,0.9693073630332948,289.3124694824219,289.45001220703125,286.736328125,285.8778991699219,289.4274597167969,297.3382873535156,289.3194885253906,1.0,0.3522264957427978,1.0,1.0,0.3409211635589599,1.0,-1.9400076866149905,1.4473849534988403,0.4926227629184723,0.940044641494751,0.0,0.0,0.0,46.089622497558594,61.0,144.0771026611328,-0.0,567.5659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.364501953125,0.8034687042236328,0.1657761037349701,0.1493052542209625,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3655700683594,0.862453281879425,0.2071686387062072,0.1961697041988372,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3648986816406,0.823392391204834,0.1788104474544525,0.1252416670322418,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3652038574219,0.8410426378250122,0.1915125399827957,0.1814947575330734,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3657531738281,0.875568151473999,0.2163518071174621,0.9734240174293518,289.3668212890625,289.54998779296875,286.7549743652344,285.8902282714844,289.4808349609375,297.3403625488281,289.3736267089844,1.0,0.3554028868675232,1.0,1.0,0.3438202142715454,1.0,-1.9511924982070925,1.4486109018325806,0.5025815963745117,0.9385027289390564,0.0,0.0,0.0,47.84305191040039,64.0,146.70181274414062,-0.0,581.4867553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4710998535156,0.7937304973602295,0.1686194688081741,0.1519205272197723,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.8523007035255432,0.2106110006570816,0.1994867920875549,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4714660644531,0.8136666417121887,0.1814769506454467,0.1271660923957824,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.8313025236129761,0.194465085864067,0.1843680441379547,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723205566406,0.8628113269805908,0.2182800620794296,0.9823474884033204,289.4733581542969,289.6499938964844,286.7931213378906,285.91558837890625,289.58697509765625,297.34503173828125,289.4801025390625,1.0,0.361670583486557,1.0,1.0,0.3496182858943939,1.0,-1.974791407585144,1.451799750328064,0.5229917168617249,0.9358558058738708,0.0,0.0,0.0,51.13435363769531,67.0,148.00094604492188,-0.0,609.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4710998535156,0.7937304973602295,0.1686194688081741,0.1519205272197723,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.8523007035255432,0.2106110006570816,0.1994867920875549,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4714660644531,0.8136666417121887,0.1814769506454467,0.1271660923957824,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.8313025236129761,0.194465085864067,0.1843680441379547,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723205566406,0.8628113269805908,0.2182800620794296,0.9823474884033204,289.4733581542969,289.6499938964844,286.7931213378906,285.91558837890625,289.58697509765625,297.34503173828125,289.4801025390625,1.0,0.361670583486557,1.0,1.0,0.3496182858943939,1.0,-1.974791407585144,1.451799750328064,0.5229917168617249,0.9358558058738708,0.0,0.0,0.0,51.13435363769531,67.0,148.00094604492188,-0.0,609.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5784912109375,0.7865995168685913,0.1715992242097854,0.154658704996109,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794982910156,0.8449438214302063,0.2142039686441421,0.2029416710138321,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5788269042969,0.8059936761856079,0.1842357516288757,0.1291469186544418,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57916259765625,0.8240311145782471,0.1975146830081939,0.1873226314783096,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57965087890625,0.8531315326690674,0.22036774456501,0.991991937160492,289.5806884765625,289.75,286.8323974609375,285.9419250488281,289.6936340332031,297.35015869140625,289.58740234375,1.0,0.3678887486457824,1.0,1.0,0.3554163575172424,1.0,-1.9997349977493288,1.455620288848877,0.5441147685050964,0.9335102438926696,0.0,0.0,0.0,54.24327850341797,55.0,149.02755737304688,-0.0,639.5347290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5784912109375,0.7865995168685913,0.1715992242097854,0.154658704996109,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5794982910156,0.8449438214302063,0.2142039686441421,0.2029416710138321,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5788269042969,0.8059936761856079,0.1842357516288757,0.1291469186544418,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57916259765625,0.8240311145782471,0.1975146830081939,0.1873226314783096,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57965087890625,0.8531315326690674,0.22036774456501,0.991991937160492,289.5806884765625,289.75,286.8323974609375,285.9419250488281,289.6936340332031,297.35015869140625,289.58740234375,1.0,0.3678887486457824,1.0,1.0,0.3554163575172424,1.0,-1.9997349977493288,1.455620288848877,0.5441147685050964,0.9335102438926696,0.0,0.0,0.0,54.24327850341797,55.0,149.02755737304688,-0.0,639.5347290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
