time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958660,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6880187988281,0.802881121635437,0.1747096180915832,0.1573235988616943,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6890563964844,0.8613347411155701,0.21794393658638,0.2063359171152115,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883850097656,0.821058452129364,0.1871016323566436,0.1310524344444275,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6886901855469,0.839000403881073,0.2006729245185852,0.1901776790618896,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68914794921875,0.8678866624832153,0.2225952595472335,1.0013331174850464,289.69024658203125,289.8500061035156,286.8729553222656,285.9693298339844,289.8043518066406,297.3558654785156,289.6970520019531,1.0,0.3689741492271423,1.0,1.0,0.3616214692592621,1.0,-2.0239458084106445,1.457857370376587,0.5660884380340576,0.929782509803772,0.0,0.0,0.0,52.3552131652832,43.0,151.933349609375,-0.0,651.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6880187988281,0.802881121635437,0.1747096180915832,0.1573235988616943,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6890563964844,0.8613347411155701,0.21794393658638,0.2063359171152115,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883850097656,0.821058452129364,0.1871016323566436,0.1310524344444275,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6886901855469,0.839000403881073,0.2006729245185852,0.1901776790618896,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68914794921875,0.8678866624832153,0.2225952595472335,1.0013331174850464,289.69024658203125,289.8500061035156,286.8729553222656,285.9693298339844,289.8043518066406,297.3558654785156,289.6970520019531,1.0,0.3689741492271423,1.0,1.0,0.3616214692592621,1.0,-2.0239458084106445,1.457857370376587,0.5660884380340576,0.929782509803772,0.0,0.0,0.0,52.3552131652832,43.0,151.933349609375,-0.0,651.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991638183594,0.8403176069259644,0.1779776215553283,0.1599872410297393,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8001708984375,0.9040610790252686,0.2218509763479232,0.2097383588552475,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79949951171875,0.8583805561065674,0.190104067325592,0.132941797375679,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7998046875,0.8786684274673462,0.2039668262004852,0.193010151386261,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002319335937,0.9091686606407166,0.2249737530946731,1.0106500387191772,289.80133056640625,289.95001220703125,286.9148864746094,285.9979553222656,289.91522216796875,297.3623352050781,289.80810546875,1.0,0.3670184910297394,1.0,1.0,0.3678266108036041,1.0,-2.048088788986206,1.4598006010055542,0.5882880687713623,0.9257642030715942,0.0,0.0,0.0,46.78299331665039,31.0,153.83184814453125,-0.0,651.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7991638183594,0.8403176069259644,0.1779776215553283,0.1599872410297393,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8001708984375,0.9040610790252686,0.2218509763479232,0.2097383588552475,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79949951171875,0.8583805561065674,0.190104067325592,0.132941797375679,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7998046875,0.8786684274673462,0.2039668262004852,0.193010151386261,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8002319335937,0.9091686606407166,0.2249737530946731,1.0106500387191772,289.80133056640625,289.95001220703125,286.9148864746094,285.9979553222656,289.91522216796875,297.3623352050781,289.80810546875,1.0,0.3670184910297394,1.0,1.0,0.3678266108036041,1.0,-2.048088788986206,1.4598006010055542,0.5882880687713623,0.9257642030715942,0.0,0.0,0.0,46.78299331665039,31.0,153.83184814453125,-0.0,651.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8549194335937,0.8717447519302368,0.1796702593564987,0.1613361835479736,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85595703125,0.9435573816299438,0.2238671034574508,0.211461067199707,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8552551269531,0.8912148475646973,0.1916577517986297,0.1338950544595718,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8555908203125,0.9134931564331056,0.205665722489357,0.1944376081228256,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85601806640625,0.947882115840912,0.2262179553508758,1.0153785943984983,289.8570861816406,289.95001220703125,286.9364013671875,286.0127868652344,289.9706726074219,297.3658142089844,289.8638610839844,1.0,0.3652549684047699,1.0,1.0,0.3709291815757751,1.0,-2.060314655303955,1.4607950448989868,0.5995194911956787,0.9237387180328368,0.0,0.0,0.0,43.04953384399414,31.0,154.421142578125,-0.0,648.4133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9089660644531,0.9210760593414308,0.1813982874155044,0.1627028286457061,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9098815917969,0.992415487766266,0.2259219288825988,0.2132051438093185,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.90924072265625,0.9440077543258668,0.19324392080307,0.1348597109317779,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9095458984375,0.9679176211357116,0.2073966264724731,0.1958799809217453,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.9946179389953612,0.2274957746267318,1.0201843976974487,289.9109191894531,290.04998779296875,286.95831298828125,286.0279235839844,290.0170288085937,297.36944580078125,289.9169921875,1.0,0.363103449344635,1.0,1.0,0.3731155097484588,1.0,-2.072299003601074,1.4634826183319092,0.6088164448738098,0.9235010743141174,0.0,0.0,0.0,38.885589599609375,49.0,150.00563049316406,-0.0,643.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00518798828125,0.9283332824707032,0.1848957687616348,0.1658214479684829,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.00604248046875,0.9970671534538268,0.2301257103681564,0.2169613093137741,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054626464844,0.9502200484275818,0.1964635998010635,0.1370890885591507,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057373046875,0.9735193252563475,0.2109094262123108,0.199172630906105,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.00604248046875,0.9966805577278136,0.2302672415971756,1.0275338888168335,290.0069885253906,290.1499938964844,287.0032958984375,286.059326171875,290.1068420410156,297.376220703125,290.0128173828125,1.0,0.3678250908851623,1.0,1.0,0.3774881660938263,1.0,-2.096405506134033,1.4691447019577026,0.6272609233856201,0.922987461090088,0.0,0.0,0.0,39.435302734375,69.0,138.6527862548828,-0.0,664.7487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00518798828125,0.9283332824707032,0.1848957687616348,0.1658214479684829,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.00604248046875,0.9970671534538268,0.2301257103681564,0.2169613093137741,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0054626464844,0.9502200484275818,0.1964635998010635,0.1370890885591507,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057373046875,0.9735193252563475,0.2109094262123108,0.199172630906105,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.00604248046875,0.9966805577278136,0.2302672415971756,1.0275338888168335,290.0069885253906,290.1499938964844,287.0032958984375,286.059326171875,290.1068420410156,297.376220703125,290.0128173828125,1.0,0.3678250908851623,1.0,1.0,0.3774881660938263,1.0,-2.096405506134033,1.4691447019577026,0.6272609233856201,0.922987461090088,0.0,0.0,0.0,39.435302734375,69.0,138.6527862548828,-0.0,664.7487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10333251953125,0.8759369254112244,0.1884390413761139,0.1692065447568893,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.9479525685310364,0.2343847006559372,0.2213729172945022,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10357666015625,0.8935980200767517,0.1997192054986953,0.1395269483327865,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038513183594,0.9164358973503112,0.2144656032323837,0.2027537971735,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.9463229179382324,0.2328745424747467,1.0452674627304075,290.1051025390625,290.25,287.04998779296875,286.09228515625,290.2015686035156,297.3827514648437,290.1108703613281,1.0,0.379359632730484,1.0,1.0,0.3818608224391937,1.0,-2.134307622909546,1.4833368062973022,0.6509707570075989,0.9279001355171204,0.0,0.0,0.0,46.06662368774414,89.0,136.4139862060547,-0.0,720.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10333251953125,0.8759369254112244,0.1884390413761139,0.1692065447568893,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.9479525685310364,0.2343847006559372,0.2213729172945022,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10357666015625,0.8935980200767517,0.1997192054986953,0.1395269483327865,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038513183594,0.9164358973503112,0.2144656032323837,0.2027537971735,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1041564941406,0.9463229179382324,0.2328745424747467,1.0452674627304075,290.1051025390625,290.25,287.04998779296875,286.09228515625,290.2015686035156,297.3827514648437,290.1108703613281,1.0,0.379359632730484,1.0,1.0,0.3818608224391937,1.0,-2.134307622909546,1.4833368062973022,0.6509707570075989,0.9279001355171204,0.0,0.0,0.0,46.06662368774414,89.0,136.4139862060547,-0.0,720.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20477294921875,0.8177435994148254,0.192031130194664,0.1728294789791107,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.876507580280304,0.2386957556009292,0.2258606702089309,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.8320224285125732,0.2029339373111724,0.1420974880456924,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.8508856296539307,0.217988520860672,0.2065223455429077,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055969238281,0.8730495572090149,0.2354671210050583,1.0589324235916138,290.20660400390625,290.3500061035156,287.0979919433594,286.1261291503906,290.3062744140625,297.3888244628906,290.2126159667969,1.0,0.3945951461791992,1.0,1.0,0.3874391317367553,1.0,-2.1680710315704346,1.4920974969863892,0.6759735345840454,0.9282717704772948,0.0,0.0,0.0,58.07942581176758,107.0,140.94139099121094,-0.0,794.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20477294921875,0.8177435994148254,0.192031130194664,0.1728294789791107,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.876507580280304,0.2386957556009292,0.2258606702089309,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.8320224285125732,0.2029339373111724,0.1420974880456924,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2052917480469,0.8508856296539307,0.217988520860672,0.2065223455429077,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055969238281,0.8730495572090149,0.2354671210050583,1.0589324235916138,290.20660400390625,290.3500061035156,287.0979919433594,286.1261291503906,290.3062744140625,297.3888244628906,290.2126159667969,1.0,0.3945951461791992,1.0,1.0,0.3874391317367553,1.0,-2.1680710315704346,1.4920974969863892,0.6759735345840454,0.9282717704772948,0.0,0.0,0.0,58.07942581176758,107.0,140.94139099121094,-0.0,794.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3093566894531,0.7731544971466064,0.1956905573606491,0.1766023933887481,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3102111816406,0.8302526473999023,0.2430938482284546,0.2305206805467605,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3095703125,0.7870595455169678,0.2061589360237121,0.1447362452745437,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.8064568042755127,0.2215238213539123,0.2103863656520843,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101501464844,0.8254351019859314,0.2381010353565216,1.0731961727142334,290.3111267089844,290.45001220703125,287.1467590332031,286.1600646972656,290.4107666015625,297.3945617675781,290.3171081542969,1.0,0.4114842712879181,1.0,1.0,0.3930174708366394,1.0,-2.203138589859009,1.501387596130371,0.7017509937286377,0.92881977558136,0.0,0.0,0.0,72.52870178222656,95.0,144.02244567871094,-0.0,880.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3093566894531,0.7731544971466064,0.1956905573606491,0.1766023933887481,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3102111816406,0.8302526473999023,0.2430938482284546,0.2305206805467605,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3095703125,0.7870595455169678,0.2061589360237121,0.1447362452745437,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.8064568042755127,0.2215238213539123,0.2103863656520843,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101501464844,0.8254351019859314,0.2381010353565216,1.0731961727142334,290.3111267089844,290.45001220703125,287.1467590332031,286.1600646972656,290.4107666015625,297.3945617675781,290.3171081542969,1.0,0.4114842712879181,1.0,1.0,0.3930174708366394,1.0,-2.203138589859009,1.501387596130371,0.7017509937286377,0.92881977558136,0.0,0.0,0.0,72.52870178222656,95.0,144.02244567871094,-0.0,880.2757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3617248535156,0.7659026980400085,0.1975455433130264,0.1783842891454696,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.8229326605796814,0.2453262209892273,0.2327488362789154,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3619384765625,0.7791230082511902,0.2077847421169281,0.1459647715091705,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3622131347656,0.7983418703079224,0.2233040481805801,0.2121953070163726,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36248779296875,0.8172115683555603,0.2394355982542038,1.0797739028930664,290.36346435546875,290.45001220703125,287.17144775390625,286.17706298828125,290.46221923828125,297.3973693847656,290.3693542480469,1.0,0.4162089824676513,1.0,1.0,0.395806610584259,1.0,-2.219505548477173,1.505231857299805,0.7142736911773682,0.9286099076271056,0.0,0.0,0.0,76.38541412353516,95.0,144.4905548095703,-0.0,910.5331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.7650904059410095,0.1994298100471496,0.1801048815250396,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.8220298290252686,0.2475899755954742,0.2349153310060501,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.7778611779212952,0.2094324827194214,0.1471402943134308,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129943847656,0.7970722913742065,0.2251041978597641,0.2139310091733932,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132385253906,0.8153914213180542,0.2407915443181991,1.0860134363174438,290.4141540527344,290.54998779296875,287.1963195800781,286.194091796875,290.5082092285156,297.4002990722656,290.41961669921875,1.0,0.4193900823593139,1.0,1.0,0.3980574607849121,1.0,-2.2351653575897217,1.509748101234436,0.7254173159599304,0.9292160272598268,0.0,0.0,0.0,78.00801086425781,83.0,141.51564025878906,-0.0,932.0062255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077514648437,0.7751585841178894,0.2032757252454757,0.1834555566310882,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50848388671875,0.8319005966186523,0.2522050738334656,0.2391611933708191,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5079345703125,0.7874261736869812,0.212792232632637,0.1494096964597702,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081787109375,0.8069617748260498,0.2287635207176208,0.217286616563797,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083923339844,0.8234821557998657,0.2435629814863205,1.097952365875244,290.50927734375,290.6499938964844,287.24664306640625,286.22821044921875,290.5980224609375,297.4063720703125,290.51446533203125,1.0,0.4221782982349396,1.0,1.0,0.4025591909885406,1.0,-2.265385389328003,1.5181663036346436,0.7472190260887146,0.9300682544708252,0.0,0.0,0.0,76.89056396484375,71.0,134.34129333496094,-0.0,957.8239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077514648437,0.7751585841178894,0.2032757252454757,0.1834555566310882,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.50848388671875,0.8319005966186523,0.2522050738334656,0.2391611933708191,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5079345703125,0.7874261736869812,0.212792232632637,0.1494096964597702,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081787109375,0.8069617748260498,0.2287635207176208,0.217286616563797,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5083923339844,0.8234821557998657,0.2435629814863205,1.097952365875244,290.50927734375,290.6499938964844,287.24664306640625,286.22821044921875,290.5980224609375,297.4063720703125,290.51446533203125,1.0,0.4221782982349396,1.0,1.0,0.4025591909885406,1.0,-2.265385389328003,1.5181663036346436,0.7472190260887146,0.9300682544708252,0.0,0.0,0.0,76.89056396484375,71.0,134.34129333496094,-0.0,957.8239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60028076171875,0.7987866401672363,0.2072227746248245,0.1867434680461883,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6010131835937,0.8553252816200256,0.2569386065006256,0.2433559596538543,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004638671875,0.810508131980896,0.2162427306175232,0.1516217142343521,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.8290712237358093,0.2325072437524795,0.2205582857131958,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60089111328125,0.8444710969924927,0.2464171797037124,1.1094887256622314,290.60174560546875,290.75,287.29766845703125,286.2624206542969,290.6867980957031,297.4127197265625,290.60675048828125,1.0,0.4217254519462585,1.0,1.0,0.4070608913898468,1.0,-2.2948157787323,1.5259910821914673,0.7688246965408325,0.93049955368042,0.0,0.0,0.0,71.67510223388672,59.0,129.82058715820312,-0.0,967.3997802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60028076171875,0.7987866401672363,0.2072227746248245,0.1867434680461883,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6010131835937,0.8553252816200256,0.2569386065006256,0.2433559596538543,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6004638671875,0.810508131980896,0.2162427306175232,0.1516217142343521,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.8290712237358093,0.2325072437524795,0.2205582857131958,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60089111328125,0.8444710969924927,0.2464171797037124,1.1094887256622314,290.60174560546875,290.75,287.29766845703125,286.2624206542969,290.6867980957031,297.4127197265625,290.60675048828125,1.0,0.4217254519462585,1.0,1.0,0.4070608913898468,1.0,-2.2948157787323,1.5259910821914673,0.7688246965408325,0.93049955368042,0.0,0.0,0.0,71.67510223388672,59.0,129.82058715820312,-0.0,967.3997802734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973571777344,0.8354727625846863,0.2112807333469391,0.190026193857193,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980895996094,0.896413266658783,0.2618027925491333,0.2475634217262268,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.697509765625,0.8460778594017029,0.2197970896959304,0.1538247019052505,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.8661993741989136,0.2363488376140594,0.2238120287656784,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69793701171875,0.8822316527366638,0.2493673712015152,1.1209313869476318,290.6988830566406,290.8500061035156,287.3494567871094,286.29669189453125,290.7880249023437,297.4193725585937,290.70428466796875,1.0,0.4192906320095062,1.0,1.0,0.4129802286624908,1.0,-2.324110507965088,1.530507206916809,0.7936031818389893,0.9276415705680848,0.0,0.0,0.0,63.81757736206055,47.0,135.03321838378906,-0.0,966.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973571777344,0.8354727625846863,0.2112807333469391,0.190026193857193,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6980895996094,0.896413266658783,0.2618027925491333,0.2475634217262268,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.697509765625,0.8460778594017029,0.2197970896959304,0.1538247019052505,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.8661993741989136,0.2363488376140594,0.2238120287656784,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69793701171875,0.8822316527366638,0.2493673712015152,1.1209313869476318,290.6988830566406,290.8500061035156,287.3494567871094,286.29669189453125,290.7880249023437,297.4193725585937,290.70428466796875,1.0,0.4192906320095062,1.0,1.0,0.4129802286624908,1.0,-2.324110507965088,1.530507206916809,0.7936031818389893,0.9276415705680848,0.0,0.0,0.0,63.81757736206055,47.0,135.03321838378906,-0.0,966.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977905273437,0.8983423113822937,0.2154751867055893,0.1933627128601074,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7985534667969,0.971160054206848,0.2668250799179077,0.2518464624881744,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7979431152344,0.9101359844207764,0.2234811335802078,0.156064361333847,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982177734375,0.9357845187187196,0.2403142154216766,0.2271095067262649,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.9535499215126038,0.2524416744709015,1.1325812339782717,290.79931640625,290.95001220703125,287.4018859863281,286.3310546875,290.88885498046875,297.4265441894531,290.8046875,1.0,0.4157036244869232,1.0,1.0,0.4188995957374573,1.0,-2.353899478912353,1.5351428985595703,0.8187565803527832,0.924757719039917,0.0,0.0,0.0,54.244876861572266,50.0,138.3582000732422,-0.0,959.1737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977905273437,0.8983423113822937,0.2154751867055893,0.1933627128601074,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7985534667969,0.971160054206848,0.2668250799179077,0.2518464624881744,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7979431152344,0.9101359844207764,0.2234811335802078,0.156064361333847,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982177734375,0.9357845187187196,0.2403142154216766,0.2271095067262649,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.9535499215126038,0.2524416744709015,1.1325812339782717,290.79931640625,290.95001220703125,287.4018859863281,286.3310546875,290.88885498046875,297.4265441894531,290.8046875,1.0,0.4157036244869232,1.0,1.0,0.4188995957374573,1.0,-2.353899478912353,1.5351428985595703,0.8187565803527832,0.924757719039917,0.0,0.0,0.0,54.244876861572266,50.0,138.3582000732422,-0.0,959.1737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.9329394698143004,0.2176171541213989,0.1951370239257812,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8489074707031,0.998605728149414,0.2693991065025329,0.2537144124507904,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8482971191406,0.9457206130027772,0.2253678441047668,0.1572659611701965,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.9700621366500854,0.2423404455184936,0.2288673818111419,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8487243652344,0.9843382835388184,0.2540226876735687,1.1389254331588743,290.84967041015625,290.95001220703125,287.4283752441406,286.3482360839844,290.9389038085937,297.43023681640625,290.8550109863281,1.0,0.4156612753868103,1.0,1.0,0.4218592643737793,1.0,-2.3691484928131104,1.5376425981521606,0.8315058350563049,0.9234498143196106,0.0,0.0,0.0,51.15003204345703,50.0,139.1105194091797,-0.0,962.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973999023437,0.94577294588089,0.2197552323341369,0.1970209777355194,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89794921875,0.997342586517334,0.2723182439804077,0.2458791434764862,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89752197265625,0.9576255679130554,0.2272531986236572,0.1585538983345031,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.89776611328125,0.9804415106773376,0.2443656772375106,0.2307421267032623,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8978881835937,0.9929370284080504,0.2556036114692688,1.14582622051239,290.89874267578125,291.04998779296875,287.4550170898437,286.3654479980469,290.98370361328125,297.4347839355469,290.90362548828125,1.0,0.415837675333023,1.0,1.0,0.4244115054607391,1.0,-2.374411106109619,1.5349605083465576,0.8394506573677063,0.9195560216903688,0.0,0.0,0.0,50.4165267944336,70.0,136.39918518066406,-0.0,965.1215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914855957031,0.940501868724823,0.224112331867218,0.2009433507919311,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920959472656,0.9987896680831908,0.27854984998703,0.2560477256774902,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9916076660156,0.9515899419784546,0.2311185002326965,0.161258116364479,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918518066406,0.9752143621444702,0.2485141903162002,0.2346676588058471,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9919738769531,0.987204134464264,0.2588717341423034,1.1604934930801392,290.99285888671875,291.1499938964844,287.5087890625,286.3998718261719,291.0775451660156,297.44647216796875,290.9979248046875,1.0,0.4244166016578674,1.0,1.0,0.4295159876346588,1.0,-2.416879415512085,1.5490187406539917,0.8678606152534485,0.9224357604980468,0.0,0.0,0.0,52.792728424072266,90.0,133.67030334472656,-0.0,1020.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914855957031,0.940501868724823,0.224112331867218,0.2009433507919311,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920959472656,0.9987896680831908,0.27854984998703,0.2560477256774902,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9916076660156,0.9515899419784546,0.2311185002326965,0.161258116364479,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918518066406,0.9752143621444702,0.2485141903162002,0.2346676588058471,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9919738769531,0.987204134464264,0.2588717341423034,1.1604934930801392,290.99285888671875,291.1499938964844,287.5087890625,286.3998718261719,291.0775451660156,297.44647216796875,290.9979248046875,1.0,0.4244166016578674,1.0,1.0,0.4295159876346588,1.0,-2.416879415512085,1.5490187406539917,0.8678606152534485,0.9224357604980468,0.0,0.0,0.0,52.792728424072266,90.0,133.67030334472656,-0.0,1020.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.8856399059295654,0.2284827679395675,0.2051586955785751,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.9583104252815248,0.2834851741790771,0.2677664756774902,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8943765163421631,0.2350144535303115,0.1642024368047714,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.9177865386009216,0.2526979148387909,0.2389226406812667,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.9312759041786194,0.262170672416687,1.17672860622406,291.0879211425781,291.1499938964844,287.5632019042969,286.4343566894531,291.1686096191406,297.45068359375,291.0927124023437,1.0,0.438398152589798,1.0,1.0,0.4346204996109009,1.0,-2.464184761047364,1.5657529830932615,0.8984317779541016,0.9273205399513244,0.0,0.0,0.0,62.08101272583008,110.0,131.48382568359375,-0.0,1111.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.8856399059295654,0.2284827679395675,0.2051586955785751,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.9583104252815248,0.2834851741790771,0.2677664756774902,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8943765163421631,0.2350144535303115,0.1642024368047714,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.9177865386009216,0.2526979148387909,0.2389226406812667,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.9312759041786194,0.262170672416687,1.17672860622406,291.0879211425781,291.1499938964844,287.5632019042969,286.4343566894531,291.1686096191406,297.45068359375,291.0927124023437,1.0,0.438398152589798,1.0,1.0,0.4346204996109009,1.0,-2.464184761047364,1.5657529830932615,0.8984317779541016,0.9273205399513244,0.0,0.0,0.0,62.08101272583008,110.0,131.48382568359375,-0.0,1111.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8334808349609375,0.2328333854675293,0.2095430493354797,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.8940595388412476,0.2885505855083465,0.2729884684085846,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.8403160572052002,0.2388842403888702,0.1672824621200561,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.8600021600723267,0.2568598389625549,0.2433652281761169,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.8696556091308594,0.2654463350772857,1.1938233375549316,291.1803894042969,291.1499938964844,287.6181945800781,286.4688415527344,291.2587280273437,297.454345703125,291.18505859375,1.0,0.4549199938774109,1.0,1.0,0.4399757385253906,1.0,-2.505298376083374,1.5781522989273071,0.9271460771560668,0.9292458295822144,0.0,0.0,0.0,76.38545989990234,128.0,129.25115966796875,-0.0,1220.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8334808349609375,0.2328333854675293,0.2095430493354797,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.8940595388412476,0.2885505855083465,0.2729884684085846,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.8403160572052002,0.2388842403888702,0.1672824621200561,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.8600021600723267,0.2568598389625549,0.2433652281761169,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.8696556091308594,0.2654463350772857,1.1938233375549316,291.1803894042969,291.1499938964844,287.6181945800781,286.4688415527344,291.2587280273437,297.454345703125,291.18505859375,1.0,0.4549199938774109,1.0,1.0,0.4399757385253906,1.0,-2.505298376083374,1.5781522989273071,0.9271460771560668,0.9292458295822144,0.0,0.0,0.0,76.38545989990234,128.0,129.25115966796875,-0.0,1220.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.7963017821311951,0.2372149229049682,0.2140127271413803,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.8524280190467834,0.2938502430915832,0.2785130143165588,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.8027100563049316,0.242724061012268,0.1703911423683166,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.8217004537582397,0.26099693775177,0.2478516399860382,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709655761719,0.8293443322181702,0.2687243521213531,1.2112298011779783,291.27178955078125,291.1499938964844,287.6737976074219,286.5033874511719,291.34771728515625,297.4585266113281,291.2763061523437,1.0,0.4723031222820282,1.0,1.0,0.445330947637558,1.0,-2.547339677810669,1.590996503829956,0.9563432931900024,0.9313717484474182,0.0,0.0,0.0,92.4602279663086,116.0,127.38330078125,-0.0,1341.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.7963017821311951,0.2372149229049682,0.2140127271413803,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.8524280190467834,0.2938502430915832,0.2785130143165588,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.8027100563049316,0.242724061012268,0.1703911423683166,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.8217004537582397,0.26099693775177,0.2478516399860382,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709655761719,0.8293443322181702,0.2687243521213531,1.2112298011779783,291.27178955078125,291.1499938964844,287.6737976074219,286.5033874511719,291.34771728515625,297.4585266113281,291.2763061523437,1.0,0.4723031222820282,1.0,1.0,0.445330947637558,1.0,-2.547339677810669,1.590996503829956,0.9563432931900024,0.9313717484474182,0.0,0.0,0.0,92.4602279663086,116.0,127.38330078125,-0.0,1341.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157958984375,0.7904296517372131,0.2394172847270965,0.2161090672016143,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163757324219,0.846477746963501,0.2965593636035919,0.2811819016933441,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158569335937,0.7964248657226562,0.2446421831846237,0.1718261092901229,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.8157855272293091,0.2630635797977447,0.24993397295475,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.316162109375,0.8229891657829285,0.2703677713871002,1.2192063331604004,291.31695556640625,291.1499938964844,287.7017822265625,286.5206298828125,291.3915100097656,297.460693359375,291.3213806152344,1.0,0.4772063195705414,1.0,1.0,0.4480085670948028,1.0,-2.5668768882751465,1.5965062379837036,0.9703705310821532,0.9319411516189576,0.0,0.0,0.0,96.51805877685548,116.0,126.33261108398438,-0.0,1384.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3506774902344,0.7905903458595276,0.2416296899318695,0.2181244939565658,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.84662264585495,0.2992998361587524,0.2837880849838257,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3507385253906,0.7962163090705872,0.2465664744377136,0.1731936335563659,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.350830078125,0.8155881762504578,0.265135258436203,0.2519239485263824,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3508605957031,0.8223434686660767,0.2720176875591278,1.2267558574676514,291.35125732421875,291.1499938964844,287.7299499511719,286.53790283203125,291.4026794433594,297.462890625,291.3534545898437,1.0,0.4806104898452759,1.0,1.0,0.4464495182037353,1.0,-2.58553433418274,1.6104323863983154,0.975101888179779,0.9410963654518129,0.0,0.0,0.0,98.09598541259766,104.0,104.82546997070312,-0.0,1415.2159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
