time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960820,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852233886719,0.8013988733291626,0.2459281235933303,0.2219171673059463,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.8576269745826721,0.3047263324260711,0.2888162136077881,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.8063716292381287,0.2503140270709991,0.1757531762123108,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.8251329660415649,0.2691812217235565,0.2556678056716919,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.8309944868087769,0.2752147018909454,1.2407279014587402,291.3855895996094,291.1499938964844,287.78662109375,286.57244873046875,291.4168395996094,297.4660949707031,291.38702392578125,1.0,0.4839858114719391,1.0,1.0,0.4433314204216003,1.0,-2.6204943656921387,1.638252854347229,0.9822415113449096,0.9599778056144714,0.0,0.0,0.0,96.66258239746094,92.0,62.47254943847656,-0.0,1455.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852233886719,0.8013988733291626,0.2459281235933303,0.2219171673059463,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.8576269745826721,0.3047263324260711,0.2888162136077881,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.8063716292381287,0.2503140270709991,0.1757531762123108,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38531494140625,0.8251329660415649,0.2691812217235565,0.2556678056716919,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.8309944868087769,0.2752147018909454,1.2407279014587402,291.3855895996094,291.1499938964844,287.78662109375,286.57244873046875,291.4168395996094,297.4660949707031,291.38702392578125,1.0,0.4839858114719391,1.0,1.0,0.4433314204216003,1.0,-2.6204943656921387,1.638252854347229,0.9822415113449096,0.9599778056144714,0.0,0.0,0.0,96.66258239746094,92.0,62.47254943847656,-0.0,1455.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.8221306800842285,0.2500586211681366,0.2254046350717544,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093017578125,0.880612313747406,0.3100549876689911,0.2935964465141296,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.8261723518371582,0.2539262175559997,0.1780990362167358,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.8450043797492981,0.273092120885849,0.2591241300106048,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.8502770066261292,0.278260201215744,1.2532740831375122,291.409423828125,291.1499938964844,287.8438415527344,286.60699462890625,291.4305114746094,297.4676513671875,291.4104919433594,1.0,0.4842762947082519,1.0,1.0,0.4402133226394653,1.0,-2.652475118637085,1.664484620094299,0.9879904985427856,0.978018283843994,0.0,0.0,0.0,91.16010284423828,80.0,40.59132385253906,-0.0,1473.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.8221306800842285,0.2500586211681366,0.2254046350717544,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093017578125,0.880612313747406,0.3100549876689911,0.2935964465141296,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.8261723518371582,0.2539262175559997,0.1780990362167358,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.8450043797492981,0.273092120885849,0.2591241300106048,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.8502770066261292,0.278260201215744,1.2532740831375122,291.409423828125,291.1499938964844,287.8438415527344,286.60699462890625,291.4305114746094,297.4676513671875,291.4104919433594,1.0,0.4842762947082519,1.0,1.0,0.4402133226394653,1.0,-2.652475118637085,1.664484620094299,0.9879904985427856,0.978018283843994,0.0,0.0,0.0,91.16010284423828,80.0,40.59132385253906,-0.0,1473.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104309082031,0.852580189704895,0.2540164589881897,0.2286568731069564,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103698730469,0.91755211353302,0.3152669668197632,0.2981825768947601,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104309082031,0.8563699722290039,0.2574009001255035,0.1802844256162643,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.8772367238998413,0.2768635749816894,0.2623611688613891,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.8820439577102661,0.2811438739299774,1.2646872997283936,291.41033935546875,291.1499938964844,287.90155029296875,286.6415100097656,291.41070556640625,297.4676513671875,291.4100036621094,1.0,0.4826599061489105,1.0,1.0,0.432979553937912,1.0,-2.68212366104126,1.6989911794662476,0.9831324219703674,1.0048991441726685,0.0,0.0,0.0,83.15916442871094,68.0,7.924075603485107,-0.0,1477.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104309082031,0.852580189704895,0.2540164589881897,0.2286568731069564,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4103698730469,0.91755211353302,0.3152669668197632,0.2981825768947601,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104309082031,0.8563699722290039,0.2574009001255035,0.1802844256162643,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.8772367238998413,0.2768635749816894,0.2623611688613891,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.8820439577102661,0.2811438739299774,1.2646872997283936,291.41033935546875,291.1499938964844,287.90155029296875,286.6415100097656,291.41070556640625,297.4676513671875,291.4100036621094,1.0,0.4826599061489105,1.0,1.0,0.432979553937912,1.0,-2.68212366104126,1.6989911794662476,0.9831324219703674,1.0048991441726685,0.0,0.0,0.0,83.15916442871094,68.0,7.924075603485107,-0.0,1477.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.9005975723266602,0.2577337026596069,0.2316483110189438,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968505859375,0.974273920059204,0.3202948272228241,0.3025489449501037,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969421386719,0.9042527079582214,0.2606814205646515,0.1822991073131561,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.9293838143348694,0.2804403305053711,0.2653668820858001,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.933985948562622,0.2838041484355926,1.2748819589614868,291.3967590332031,291.1499938964844,287.9597473144531,286.676025390625,291.388427734375,297.4657287597656,291.3961181640625,1.0,0.479817271232605,1.0,1.0,0.425745815038681,1.0,-2.709248304367065,1.732812762260437,0.9764354825019836,1.0317362546920776,0.0,0.0,0.0,73.71709442138672,56.0,-11.89856243133545,-0.0,1471.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.9005975723266602,0.2577337026596069,0.2316483110189438,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968505859375,0.974273920059204,0.3202948272228241,0.3025489449501037,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969421386719,0.9042527079582214,0.2606814205646515,0.1822991073131561,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.9293838143348694,0.2804403305053711,0.2653668820858001,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3969116210937,0.933985948562622,0.2838041484355926,1.2748819589614868,291.3967590332031,291.1499938964844,287.9597473144531,286.676025390625,291.388427734375,297.4657287597656,291.3961181640625,1.0,0.479817271232605,1.0,1.0,0.425745815038681,1.0,-2.709248304367065,1.732812762260437,0.9764354825019836,1.0317362546920776,0.0,0.0,0.0,73.71709442138672,56.0,-11.89856243133545,-0.0,1471.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38836669921875,0.9352585673332214,0.2595095932483673,0.2330723851919174,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38824462890625,0.9990000128746032,0.322756826877594,0.302846610546112,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883361816406,0.9391860961914062,0.2622533738613128,0.1832613795995712,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9643245935440063,0.2821588814258575,0.2668076753616333,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9678879380226136,0.2850528955459595,1.2796339988708496,291.3881530761719,291.1499938964844,287.989013671875,286.6932678222656,291.3770446777344,297.4641418457031,291.387451171875,1.0,0.4779772162437439,1.0,1.0,0.4221289157867431,1.0,-2.7199602127075195,1.7481416463851929,0.9718186855316162,1.044586181640625,0.0,0.0,0.0,68.99283599853516,56.0,-17.663427352905273,-0.0,1464.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.9554803371429444,0.2611967623233795,0.2345339059829712,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.9990000128746032,0.3256985545158386,0.2878784239292145,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.9588977098464966,0.2637448906898498,0.1842588037252426,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.981684148311615,0.2837957441806793,0.2682950794696808,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.9843239188194276,0.2862136960029602,1.284575581550598,291.37945556640625,291.1499938964844,288.0184020996094,286.71051025390625,291.3661499023437,297.46343994140625,291.3785400390625,1.0,0.4750193059444427,1.0,1.0,0.4188292920589447,1.0,-2.71265172958374,1.7519150972366333,0.9607366323471068,1.05034339427948,0.0,0.0,0.0,66.39070129394531,76.0,-21.28857612609864,-0.0,1442.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.959656536579132,0.2645261585712433,0.2375276833772659,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.9990000128746032,0.3325439393520355,0.2879857122898102,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.9625009894371032,0.2667110860347748,0.1863275021314621,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.984800398349762,0.2870504558086395,0.2713668644428253,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.98643559217453,0.2885136902332306,1.2948826551437378,291.3619689941406,291.1499938964844,288.0774841308594,286.7449645996094,291.3513488769531,297.4679260253906,291.3614501953125,1.0,0.479606419801712,1.0,1.0,0.412229984998703,1.0,-2.734883546829224,1.7820994853973389,0.9527840614318848,1.074180006980896,0.0,0.0,0.0,67.11512756347656,96.0,-21.97490501403809,-0.0,1476.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.959656536579132,0.2645261585712433,0.2375276833772659,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.9990000128746032,0.3325439393520355,0.2879857122898102,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.9625009894371032,0.2667110860347748,0.1863275021314621,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.984800398349762,0.2870504558086395,0.2713668644428253,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.98643559217453,0.2885136902332306,1.2948826551437378,291.3619689941406,291.1499938964844,288.0774841308594,286.7449645996094,291.3513488769531,297.4679260253906,291.3614501953125,1.0,0.479606419801712,1.0,1.0,0.412229984998703,1.0,-2.734883546829224,1.7820994853973389,0.9527840614318848,1.074180006980896,0.0,0.0,0.0,67.11512756347656,96.0,-21.97490501403809,-0.0,1476.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.93584942817688,0.2677488923072815,0.240579754114151,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.9990000128746032,0.3376583755016327,0.3121407628059387,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.938446283340454,0.269608736038208,0.1884681731462478,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478088378906,0.9638271927833556,0.2902362048625946,0.2745350301265716,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478088378906,0.9646621346473694,0.2907280921936035,1.3056020736694336,291.3476867675781,291.1499938964844,288.1369934082031,286.77935791015625,291.3388671875,297.4649963378906,291.3473205566406,1.0,0.4911406934261322,1.0,1.0,0.4056306779384613,1.0,-2.7867751121521,1.8308807611465447,0.9558945298194884,1.1093581914901731,0.0,0.0,0.0,72.71005249023438,116.0,-20.0949821472168,-0.0,1577.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.93584942817688,0.2677488923072815,0.240579754114151,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.9990000128746032,0.3376583755016327,0.3121407628059387,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.938446283340454,0.269608736038208,0.1884681731462478,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478088378906,0.9638271927833556,0.2902362048625946,0.2745350301265716,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478088378906,0.9646621346473694,0.2907280921936035,1.3056020736694336,291.3476867675781,291.1499938964844,288.1369934082031,286.77935791015625,291.3388671875,297.4649963378906,291.3473205566406,1.0,0.4911406934261322,1.0,1.0,0.4056306779384613,1.0,-2.7867751121521,1.8308807611465447,0.9558945298194884,1.1093581914901731,0.0,0.0,0.0,72.71005249023438,116.0,-20.0949821472168,-0.0,1577.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34039306640625,0.875991940498352,0.2707734405994415,0.2438029646873474,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34033203125,0.9521459937095642,0.3410163819789886,0.3227516114711761,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34039306640625,0.8777788281440735,0.2723442316055298,0.19076769053936,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.9000726342201233,0.2932596206665039,0.27791827917099,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8997964262962341,0.2927292883396148,1.317147970199585,291.3403015136719,291.1499938964844,288.1968688964844,286.813720703125,291.3355407714844,297.45263671875,291.34014892578125,1.0,0.5058248043060303,1.0,1.0,0.4006426632404327,1.0,-2.8251733779907227,1.867736458778381,0.9574369192123412,1.1365606784820557,0.0,0.0,0.0,86.5501708984375,136.0,-12.690037727355955,-0.0,1699.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34039306640625,0.875991940498352,0.2707734405994415,0.2438029646873474,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34033203125,0.9521459937095642,0.3410163819789886,0.3227516114711761,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34039306640625,0.8777788281440735,0.2723442316055298,0.19076769053936,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.9000726342201233,0.2932596206665039,0.27791827917099,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3403625488281,0.8997964262962341,0.2927292883396148,1.317147970199585,291.3403015136719,291.1499938964844,288.1968688964844,286.813720703125,291.3355407714844,297.45263671875,291.34014892578125,1.0,0.5058248043060303,1.0,1.0,0.4006426632404327,1.0,-2.8251733779907227,1.867736458778381,0.9574369192123412,1.1365606784820557,0.0,0.0,0.0,86.5501708984375,136.0,-12.690037727355955,-0.0,1699.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8298927545547485,0.2736436724662781,0.2470260560512542,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.8946098685264587,0.3448400199413299,0.3268992006778717,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8311778903007507,0.2749581634998321,0.1930902302265167,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8506707549095154,0.2961602210998535,0.2813318073749542,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8494583368301392,0.2945644855499267,1.328621745109558,291.3358154296875,291.1499938964844,288.25714111328125,286.8480224609375,291.3331604003906,297.4428405761719,291.33575439453125,1.0,0.5213343501091003,1.0,1.0,0.3956546783447265,1.0,-2.8537118434906006,1.898694634437561,0.9550171494483948,1.16024649143219,0.0,0.0,0.0,104.25529479980467,139.0,-7.856228828430176,-0.0,1830.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8298927545547485,0.2736436724662781,0.2470260560512542,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.8946098685264587,0.3448400199413299,0.3268992006778717,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8311778903007507,0.2749581634998321,0.1930902302265167,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8506707549095154,0.2961602210998535,0.2813318073749542,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8494583368301392,0.2945644855499267,1.328621745109558,291.3358154296875,291.1499938964844,288.25714111328125,286.8480224609375,291.3331604003906,297.4428405761719,291.33575439453125,1.0,0.5213343501091003,1.0,1.0,0.3956546783447265,1.0,-2.8537118434906006,1.898694634437561,0.9550171494483948,1.16024649143219,0.0,0.0,0.0,104.25529479980467,139.0,-7.856228828430176,-0.0,1830.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.8178509473800659,0.2750392258167267,0.2485162317752838,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.8805059790611267,0.3468613624572754,0.3290151059627533,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.8190152645111084,0.2762368023395538,0.1941653788089752,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.8379864692687988,0.2975812256336212,0.2829213440418243,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.8363575339317322,0.2954423427581787,1.3337501287460327,291.3343505859375,291.1499938964844,288.28741455078125,286.8651733398437,291.3323974609375,297.43878173828125,291.3343200683594,1.0,0.5271497368812561,1.0,1.0,0.3931606709957123,1.0,-2.8674135208129883,1.9139310121536253,0.953482449054718,1.1719688177108765,0.0,0.0,0.0,110.89933013916016,139.0,-6.111178874969482,-0.0,1884.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314208984375,0.8093395233154297,0.2764163315296173,0.249938890337944,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.8710842132568359,0.3489238023757934,0.3311280310153961,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314208984375,0.8104293942451477,0.2775033712387085,0.1951925754547119,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.8294534087181091,0.2989888787269592,0.2844448983669281,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.8273961544036865,0.2963014543056488,1.3385391235351562,291.331298828125,291.1499938964844,288.3177490234375,286.8822937011719,291.3265686035156,297.43511962890625,291.3309631347656,1.0,0.5322157740592957,1.0,1.0,0.389986515045166,1.0,-2.880483865737915,1.9305704832077024,0.949913501739502,1.1852296590805054,0.0,0.0,0.0,116.2329330444336,127.0,-8.24622917175293,-0.0,1931.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207702636719,0.8092441558837891,0.2791065275669098,0.2524130642414093,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.8715819120407104,0.3531001508235931,0.3350934386253357,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207702636719,0.8101300001144409,0.2799946665763855,0.1969733834266662,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207702636719,0.8292337656021118,0.301758348941803,0.2871181666851043,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207702636719,0.8262553811073303,0.2979596555233001,1.3462774753570557,291.3206787109375,291.1499938964844,288.3786926269531,286.9164733886719,291.31402587890625,297.42852783203125,291.3202819824219,1.0,0.5360758304595947,1.0,1.0,0.3836382031440735,1.0,-2.9028806686401367,1.961995840072632,0.9408848881721495,1.2108863592147827,0.0,0.0,0.0,118.38985443115234,115.0,-13.005414962768556,-0.0,1978.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207702636719,0.8092441558837891,0.2791065275669098,0.2524130642414093,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207092285156,0.8715819120407104,0.3531001508235931,0.3350934386253357,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207702636719,0.8101300001144409,0.2799946665763855,0.1969733834266662,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207702636719,0.8292337656021118,0.301758348941803,0.2871181666851043,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3207702636719,0.8262553811073303,0.2979596555233001,1.3462774753570557,291.3206787109375,291.1499938964844,288.3786926269531,286.9164733886719,291.31402587890625,297.42852783203125,291.3202819824219,1.0,0.5360758304595947,1.0,1.0,0.3836382031440735,1.0,-2.9028806686401367,1.961995840072632,0.9408848881721495,1.2108863592147827,0.0,0.0,0.0,118.38985443115234,115.0,-13.005414962768556,-0.0,1978.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8205263018608093,0.2817450165748596,0.2546127736568451,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8852265477180481,0.3573156595230102,0.338870644569397,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8212093710899353,0.2824608981609344,0.1985595822334289,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8404194712638855,0.304496020078659,0.289521723985672,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8364188075065613,0.2995693981647491,1.3526597023010254,291.3093566894531,291.1499938964844,288.43994140625,286.9505920410156,291.3020324707031,297.4227600097656,291.3089599609375,1.0,0.5361092686653137,1.0,1.0,0.3772898912429809,1.0,-2.9225313663482666,1.992014765739441,0.9305165410041808,1.235805869102478,0.0,0.0,0.0,114.56623840332033,103.0,-14.948180198669434,-0.0,1992.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8205263018608093,0.2817450165748596,0.2546127736568451,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8852265477180481,0.3573156595230102,0.338870644569397,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.8212093710899353,0.2824608981609344,0.1985595822334289,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8404194712638855,0.304496020078659,0.289521723985672,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8364188075065613,0.2995693981647491,1.3526597023010254,291.3093566894531,291.1499938964844,288.43994140625,286.9505920410156,291.3020324707031,297.4227600097656,291.3089599609375,1.0,0.5361092686653137,1.0,1.0,0.3772898912429809,1.0,-2.9225313663482666,1.992014765739441,0.9305165410041808,1.235805869102478,0.0,0.0,0.0,114.56623840332033,103.0,-14.948180198669434,-0.0,1992.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.839808464050293,0.2843420803546905,0.256648987531662,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.9092613458633424,0.3615473508834839,0.342535525560379,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.8403676748275757,0.2849143445491791,0.2000380456447601,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.8607926368713379,0.3072153031826019,0.2917737662792206,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.8554958701133728,0.3011462986469269,1.3582569360733032,291.29736328125,291.1499938964844,288.50146484375,286.984619140625,291.28936767578125,297.4176940917969,291.2969055175781,1.0,0.5338964462280273,1.0,1.0,0.3707666993141174,1.0,-2.9405946731567383,2.0217981338500977,0.918796718120575,1.2608847618103027,0.0,0.0,0.0,107.33905029296876,91.0,-16.343698501586914,-0.0,1986.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.839808464050293,0.2843420803546905,0.256648987531662,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.9092613458633424,0.3615473508834839,0.342535525560379,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.8403676748275757,0.2849143445491791,0.2000380456447601,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.8607926368713379,0.3072153031826019,0.2917737662792206,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.8554958701133728,0.3011462986469269,1.3582569360733032,291.29736328125,291.1499938964844,288.50146484375,286.984619140625,291.28936767578125,297.4176940917969,291.2969055175781,1.0,0.5338964462280273,1.0,1.0,0.3707666993141174,1.0,-2.9405946731567383,2.0217981338500977,0.918796718120575,1.2608847618103027,0.0,0.0,0.0,107.33905029296876,91.0,-16.343698501586914,-0.0,1986.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8691028952598572,0.2868947684764862,0.2585718929767608,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.947831690311432,0.3657800853252411,0.346125990152359,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8695932626724243,0.2873550653457641,0.2014500349760055,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8920008540153503,0.3099177777767181,0.2939316630363464,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8851691484451294,0.3026929497718811,1.3633469343185425,291.2852783203125,291.1499938964844,288.5632629394531,287.0185546875,291.2773742675781,297.4131164550781,291.28485107421875,1.0,0.530358612537384,1.0,1.0,0.3642435073852539,1.0,-2.957629919052124,2.0512242317199707,0.906405746936798,1.2858647108078003,0.0,0.0,0.0,98.10533905029295,79.0,-16.598249435424805,-0.0,1968.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8691028952598572,0.2868947684764862,0.2585718929767608,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28533935546875,0.947831690311432,0.3657800853252411,0.346125990152359,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8695932626724243,0.2873550653457641,0.2014500349760055,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.8920008540153503,0.3099177777767181,0.2939316630363464,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.285400390625,0.8851691484451294,0.3026929497718811,1.3633469343185425,291.2852783203125,291.1499938964844,288.5632629394531,287.0185546875,291.2773742675781,297.4131164550781,291.28485107421875,1.0,0.530358612537384,1.0,1.0,0.3642435073852539,1.0,-2.957629919052124,2.0512242317199707,0.906405746936798,1.2858647108078003,0.0,0.0,0.0,98.10533905029295,79.0,-16.598249435424805,-0.0,1968.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8889539837837219,0.2881549000740051,0.2595017254352569,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27947998046875,0.9706295132637024,0.3678949773311615,0.3479021787643432,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8894141912460327,0.2885710597038269,0.202139675617218,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.9131559133529664,0.3112634718418121,0.2949872612953186,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.9050761461257936,0.3034559786319732,1.3657599687576294,291.2794494628906,291.1499938964844,288.59423828125,287.0354919433594,291.27166748046875,297.4109802246094,291.2790222167969,1.0,0.5282838344573975,1.0,1.0,0.3609819114208221,1.0,-2.9658803939819336,2.065865993499756,0.9000145196914673,1.2983506917953491,0.0,0.0,0.0,93.0262680053711,79.0,-16.43306541442871,-0.0,1956.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.9138771891593932,0.2894064486026764,0.2604144215583801,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.9934178590774536,0.3700102567672729,0.3496691286563873,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.9143502116203308,0.2897859513759613,0.2028214186429977,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.9412974715232848,0.3126072883605957,0.2960314452648163,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.9318833947181702,0.3042139112949371,1.3681048154830933,291.27545166015625,291.1499938964844,288.6252746582031,287.05242919921875,291.2708435058594,297.4089660644531,291.2753601074219,1.0,0.526064932346344,1.0,1.0,0.3583355545997619,1.0,-2.973994016647339,2.0788283348083496,0.8951656818389893,1.309197187423706,0.0,0.0,0.0,87.7301025390625,67.0,-12.965627670288086,-0.0,1942.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.952012062072754,0.2918232679367065,0.2623699307441711,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.9990000128746032,0.3754312694072723,0.3252986073493957,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.952410876750946,0.2921485602855682,0.204299971461296,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9769079685211182,0.3152247965335846,0.2982731759548187,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.967702567577362,0.3056550323963165,1.3734878301620483,291.2718811035156,291.1499938964844,288.6875305175781,287.086181640625,291.26739501953125,297.4085998535156,291.2716064453125,1.0,0.5193318724632263,1.0,1.0,0.3530428409576416,1.0,-2.958038568496704,2.08359432220459,0.8744441270828247,1.3184380531311035,0.0,0.0,0.0,80.96956634521484,87.0,-8.225412368774414,-0.0,1882.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.952012062072754,0.2918232679367065,0.2623699307441711,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.9990000128746032,0.3754312694072723,0.3252986073493957,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.952410876750946,0.2921485602855682,0.204299971461296,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.9769079685211182,0.3152247965335846,0.2982731759548187,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.967702567577362,0.3056550323963165,1.3734878301620483,291.2718811035156,291.1499938964844,288.6875305175781,287.086181640625,291.26739501953125,297.4085998535156,291.2716064453125,1.0,0.5193318724632263,1.0,1.0,0.3530428409576416,1.0,-2.958038568496704,2.08359432220459,0.8744441270828247,1.3184380531311035,0.0,0.0,0.0,80.96956634521484,87.0,-8.225412368774414,-0.0,1882.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9561824202537536,0.2942845821380615,0.2645433247089386,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9990000128746032,0.3823996484279632,0.3240475654602051,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.956536829471588,0.2945899963378906,0.2059697359800338,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9805043935775756,0.3179211914539337,0.3007723391056061,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9704630970954896,0.3071964681148529,1.3801568746566772,291.27001953125,291.1499938964844,288.75,287.119873046875,291.27081298828125,297.4166564941406,291.2702331542969,1.0,0.5224283337593079,1.0,1.0,0.3477501571178436,1.0,-2.972113609313965,2.1081697940826416,0.8639436960220337,1.3386919498443604,0.0,0.0,0.0,81.23011016845703,107.0,-2.3637211322784424,-0.0,1907.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9561824202537536,0.2942845821380615,0.2645433247089386,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9990000128746032,0.3823996484279632,0.3240475654602051,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.956536829471588,0.2945899963378906,0.2059697359800338,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9805043935775756,0.3179211914539337,0.3007723391056061,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9704630970954896,0.3071964681148529,1.3801568746566772,291.27001953125,291.1499938964844,288.75,287.119873046875,291.27081298828125,297.4166564941406,291.2702331542969,1.0,0.5224283337593079,1.0,1.0,0.3477501571178436,1.0,-2.972113609313965,2.1081697940826416,0.8639436960220337,1.3386919498443604,0.0,0.0,0.0,81.23011016845703,107.0,-2.3637211322784424,-0.0,1907.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9361735582351683,0.2967628240585327,0.2669013142585754,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9990000128746032,0.3876391351222992,0.3459813892841339,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9365559220314026,0.2970860302448272,0.207809641957283,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9629672169685364,0.3206753134727478,0.3035041987895965,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9505250453948976,0.3087981939315796,1.3879863023757937,291.2762756347656,291.1499938964844,288.81353759765625,287.15185546875,291.28240966796875,297.4175720214844,291.2768249511719,1.0,0.5324926972389221,1.0,1.0,0.3429785966873169,1.0,-3.016189813613892,2.1511788368225098,0.8650110363960266,1.370073914527893,0.0,0.0,0.0,86.74378204345703,127.0,6.731846809387207,-0.0,2009.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9361735582351683,0.2967628240585327,0.2669013142585754,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.9990000128746032,0.3876391351222992,0.3459813892841339,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9365559220314026,0.2970860302448272,0.207809641957283,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9629672169685364,0.3206753134727478,0.3035041987895965,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27618408203125,0.9505250453948976,0.3087981939315796,1.3879863023757937,291.2762756347656,291.1499938964844,288.81353759765625,287.15185546875,291.28240966796875,297.4175720214844,291.2768249511719,1.0,0.5324926972389221,1.0,1.0,0.3429785966873169,1.0,-3.016189813613892,2.1511788368225098,0.8650110363960266,1.370073914527893,0.0,0.0,0.0,86.74378204345703,127.0,6.731846809387207,-0.0,2009.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
