time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962980,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.892525315284729,0.2991881072521209,0.2694779932498932,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.9810489416122437,0.3904690444469452,0.3696285188198089,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.8928908109664917,0.2995640635490417,0.2098440825939178,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.9174267053604126,0.3234146535396576,0.3065021932125091,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.9039746522903442,0.3103415369987488,1.3969331979751587,291.2872314453125,291.1499938964844,288.87890625,287.18072509765625,291.2937927246094,297.40704345703125,291.2876892089844,1.0,0.5467751026153564,1.0,1.0,0.3382070362567901,1.0,-3.0645453929901123,2.197244882583618,0.8673005104064941,1.404036045074463,0.0,0.0,0.0,98.77896881103516,147.0,12.197558403015137,-0.0,2155.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.892525315284729,0.2991881072521209,0.2694779932498932,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872009277344,0.9810489416122437,0.3904690444469452,0.3696285188198089,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.8928908109664917,0.2995640635490417,0.2098440825939178,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28717041015625,0.9174267053604126,0.3234146535396576,0.3065021932125091,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2871398925781,0.9039746522903442,0.3103415369987488,1.3969331979751587,291.2872314453125,291.1499938964844,288.87890625,287.18072509765625,291.2937927246094,297.40704345703125,291.2876892089844,1.0,0.5467751026153564,1.0,1.0,0.3382070362567901,1.0,-3.0645453929901123,2.197244882583618,0.8673005104064941,1.404036045074463,0.0,0.0,0.0,98.77896881103516,147.0,12.197558403015137,-0.0,2155.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.8664345741271973,0.3003343045711517,0.2708382606506347,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9528741836547852,0.3919227421283722,0.3712096214294433,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.8668119311332703,0.300751119852066,0.2109269499778747,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.8894062042236328,0.3247343003749847,0.308091789484024,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.876836895942688,0.3110421895980835,1.401739239692688,291.29150390625,291.1499938964844,288.9122619628906,287.1940612792969,291.2983093261719,297.4015197753906,291.2919616699219,1.0,0.5540200471878052,1.0,1.0,0.335821270942688,1.0,-3.077069997787476,2.212684869766236,0.8643851280212402,1.416237473487854,0.0,0.0,0.0,107.82362365722656,147.0,12.19837474822998,-0.0,2225.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.8454002141952515,0.3014584183692932,0.2721845507621765,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952880859375,0.9258961081504822,0.3935882151126861,0.3730224967002868,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29522705078125,0.8457902073860168,0.301925390958786,0.2120055556297302,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.8670260310173035,0.3260422348976135,0.3096767365932464,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.8546785116195679,0.3117233514785766,1.4064781665802002,291.2952880859375,291.1499938964844,288.946044921875,287.2066955566406,291.3009033203125,297.3973388671875,291.2956237792969,1.0,0.5613874793052673,1.0,1.0,0.3330595791339874,1.0,-3.0897650718688965,2.229344606399536,0.8604203462600708,1.429608702659607,0.0,0.0,0.0,117.15056610107422,165.0,11.038227081298828,-0.0,2298.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.8144588470458984,0.3036369085311889,0.2748060226440429,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.8873594403266907,0.3972795903682709,0.3770752549171448,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.8149325251579285,0.3042316138744354,0.2141269296407699,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.8345218896865845,0.328618049621582,0.3128007352352142,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.8224091529846191,0.3130312860012054,1.4156595468521118,291.3019104003906,291.1499938964844,289.0147705078125,287.2298889160156,291.3075256347656,297.3912048339844,291.30230712890625,1.0,0.5757281184196472,1.0,1.0,0.3275362253189087,1.0,-3.115129947662353,2.262967824935913,0.8521623015403748,1.456674575805664,0.0,0.0,0.0,135.5956573486328,153.0,10.0278902053833,-0.0,2443.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.8144588470458984,0.3036369085311889,0.2748060226440429,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.8873594403266907,0.3972795903682709,0.3770752549171448,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.8149325251579285,0.3042316138744354,0.2141269296407699,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.8345218896865845,0.328618049621582,0.3128007352352142,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.8224091529846191,0.3130312860012054,1.4156595468521118,291.3019104003906,291.1499938964844,289.0147705078125,287.2298889160156,291.3075256347656,297.3912048339844,291.30230712890625,1.0,0.5757281184196472,1.0,1.0,0.3275362253189087,1.0,-3.115129947662353,2.262967824935913,0.8521623015403748,1.456674575805664,0.0,0.0,0.0,135.5956573486328,153.0,10.0278902053833,-0.0,2443.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.808398962020874,0.3057653307914734,0.2768935263156891,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.8812185525894165,0.4012183248996734,0.3809168040752411,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8090118765830994,0.3065125048160553,0.2158531695604324,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.8287706971168518,0.3311657905578613,0.3153892159461975,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8157532215118408,0.3142972886562347,1.4222335815429688,291.3099060058594,291.1499938964844,289.08502197265625,287.2505187988281,291.3158264160156,297.3868408203125,291.310302734375,1.0,0.5809904336929321,1.0,1.0,0.3220128715038299,1.0,-3.135354518890381,2.2933356761932373,0.8420189023017883,1.4818828105926514,0.0,0.0,0.0,141.21926879882812,141.0,10.870771408081056,-0.0,2511.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.808398962020874,0.3057653307914734,0.2768935263156891,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.8812185525894165,0.4012183248996734,0.3809168040752411,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8090118765830994,0.3065125048160553,0.2158531695604324,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.8287706971168518,0.3311657905578613,0.3153892159461975,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.8157532215118408,0.3142972886562347,1.4222335815429688,291.3099060058594,291.1499938964844,289.08502197265625,287.2505187988281,291.3158264160156,297.3868408203125,291.310302734375,1.0,0.5809904336929321,1.0,1.0,0.3220128715038299,1.0,-3.135354518890381,2.2933356761932373,0.8420189023017883,1.4818828105926514,0.0,0.0,0.0,141.21926879882812,141.0,10.870771408081056,-0.0,2511.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8149339556694031,0.3079089224338531,0.2786950469017029,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.8896574378013611,0.4053018689155578,0.384607195854187,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8156602382659912,0.3088265657424927,0.2173691689968109,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8353741765022278,0.3337393403053283,0.3176863193511963,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8213860392570496,0.3155789375305176,1.4273760318756104,291.31561279296875,291.141845703125,289.1565856933594,287.268798828125,291.31982421875,297.3838806152344,291.3158874511719,1.0,0.5817699432373047,1.0,1.0,0.3157007396221161,1.0,-3.152724266052246,2.3242850303649902,0.8284393548965454,1.5083401203155518,0.0,0.0,0.0,138.95294189453125,129.0,8.354594230651855,-0.0,2533.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8149339556694031,0.3079089224338531,0.2786950469017029,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31561279296875,0.8896574378013611,0.4053018689155578,0.384607195854187,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8156602382659912,0.3088265657424927,0.2173691689968109,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8353741765022278,0.3337393403053283,0.3176863193511963,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8213860392570496,0.3155789375305176,1.4273760318756104,291.31561279296875,291.141845703125,289.1565856933594,287.268798828125,291.31982421875,297.3838806152344,291.3158874511719,1.0,0.5817699432373047,1.0,1.0,0.3157007396221161,1.0,-3.152724266052246,2.3242850303649902,0.8284393548965454,1.5083401203155518,0.0,0.0,0.0,138.95294189453125,129.0,8.354594230651855,-0.0,2533.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8286821842193604,0.3100611269474029,0.2803464531898498,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.907325029373169,0.4094652533531189,0.3882167041301727,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8295518159866333,0.3111739754676819,0.2187847793102264,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8498652577400208,0.336340844631195,0.319841980934143,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8344236612319946,0.3168805837631225,1.4318114519119265,291.3210754394531,291.0515441894531,289.2294006347656,287.2848815917969,291.32537841796875,297.3818054199219,291.32135009765625,1.0,0.5799875259399414,1.0,1.0,0.3093886077404022,1.0,-3.168675184249878,2.354512929916382,0.8141622543334961,1.5344303846359253,0.0,0.0,0.0,132.40480041503906,117.0,7.986081600189209,-0.0,2529.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8286821842193604,0.3100611269474029,0.2803464531898498,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.907325029373169,0.4094652533531189,0.3882167041301727,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8295518159866333,0.3111739754676819,0.2187847793102264,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8498652577400208,0.336340844631195,0.319841980934143,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8344236612319946,0.3168805837631225,1.4318114519119265,291.3210754394531,291.0515441894531,289.2294006347656,287.2848815917969,291.32537841796875,297.3818054199219,291.32135009765625,1.0,0.5799875259399414,1.0,1.0,0.3093886077404022,1.0,-3.168675184249878,2.354512929916382,0.8141622543334961,1.5344303846359253,0.0,0.0,0.0,132.40480041503906,117.0,7.986081600189209,-0.0,2529.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241882324219,0.8379393815994263,0.3111420273780823,0.2811392247676849,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.32421875,0.9201985001564026,0.4115701615810394,0.390005886554718,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241882324219,0.8389127850532532,0.3123622238636017,0.2194736450910568,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241882324219,0.8599129319190979,0.3376544713973999,0.3208925127983093,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241882324219,0.8434601426124573,0.3175412714481354,1.4338865280151367,291.3242492675781,291.0058898925781,289.2662353515625,287.29217529296875,291.328857421875,297.3810119628906,291.3245544433594,1.0,0.5785120725631714,1.0,1.0,0.3062325417995453,1.0,-3.1763648986816406,2.3694870471954346,0.8068780303001404,1.547406554222107,0.0,0.0,0.0,128.138671875,117.0,8.453908920288086,-0.0,2521.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.8490335941314697,0.3122172951698303,0.281916469335556,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.935795783996582,0.4136805832386017,0.3917889297008514,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.8501373529434204,0.3135536015033722,0.2201553732156753,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.8720082640647888,0.338970810174942,0.3219325244426727,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.8543934226036072,0.3182028532028198,1.4359028339385986,291.3210754394531,290.9598999023437,289.3033142089844,287.29901123046875,291.3160705566406,297.3803100585937,291.3204040527344,1.0,0.5767803192138672,1.0,1.0,0.3007033765316009,1.0,-3.1839373111724854,2.391253471374512,0.7926838994026184,1.567179799079895,0.0,0.0,0.0,123.4255142211914,105.0,-2.6710662841796875,-0.0,2510.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002319335937,0.8777113556861877,0.3142406046390533,0.2833576798439026,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.971384346485138,0.4178140759468078,0.3952720165252685,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002319335937,0.8791557550430298,0.3158544600009918,0.2214587330818176,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3001708984375,0.9027503728866576,0.3415253162384033,0.323933482170105,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.882771372795105,0.3194433450698852,1.439540982246399,291.3000183105469,290.8670349121094,289.3782043457031,287.3113708496094,291.2884216308594,297.3780822753906,291.2991943359375,1.0,0.572754979133606,1.0,1.0,0.2896450757980346,1.0,-3.1982054710388184,2.435248851776123,0.7629567384719849,1.6074247360229492,0.0,0.0,0.0,113.18690490722656,93.0,-21.731443405151367,-0.0,2482.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002319335937,0.8777113556861877,0.3142406046390533,0.2833576798439026,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.971384346485138,0.4178140759468078,0.3952720165252685,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002319335937,0.8791557550430298,0.3158544600009918,0.2214587330818176,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3001708984375,0.9027503728866576,0.3415253162384033,0.323933482170105,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.882771372795105,0.3194433450698852,1.439540982246399,291.3000183105469,290.8670349121094,289.3782043457031,287.3113708496094,291.2884216308594,297.3780822753906,291.2991943359375,1.0,0.572754979133606,1.0,1.0,0.2896450757980346,1.0,-3.1982054710388184,2.435248851776123,0.7629567384719849,1.6074247360229492,0.0,0.0,0.0,113.18690490722656,93.0,-21.731443405151367,-0.0,2482.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9135066866874696,0.3160993158817291,0.2846774756908417,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9990000128746032,0.4219053983688354,0.3931595385074615,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.915518879890442,0.3180376887321472,0.2227034121751785,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.9433872699737548,0.343963474035263,0.3258573710918426,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9185722470283508,0.3205564320087433,1.4427703619003296,291.2772521972656,290.77313232421875,289.45391845703125,287.3221740722656,291.2623596191406,297.3749389648437,291.2763366699219,1.0,0.5678808093070984,1.0,1.0,0.2785867750644684,1.0,-3.205409288406372,2.474311828613281,0.7310975790023804,1.6449373960494995,0.0,0.0,0.0,103.31954956054688,81.0,-29.06204032897949,-0.0,2442.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9135066866874696,0.3160993158817291,0.2846774756908417,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9990000128746032,0.4219053983688354,0.3931595385074615,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.915518879890442,0.3180376887321472,0.2227034121751785,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.9433872699737548,0.343963474035263,0.3258573710918426,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.9185722470283508,0.3205564320087433,1.4427703619003296,291.2772521972656,290.77313232421875,289.45391845703125,287.3221740722656,291.2623596191406,297.3749389648437,291.2763366699219,1.0,0.5678808093070984,1.0,1.0,0.2785867750644684,1.0,-3.205409288406372,2.474311828613281,0.7310975790023804,1.6449373960494995,0.0,0.0,0.0,103.31954956054688,81.0,-29.06204032897949,-0.0,2442.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.9420726895332336,0.3176414668560028,0.2859302163124084,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.9990000128746032,0.4277266263961792,0.364624559879303,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.9445370435714722,0.3199619948863983,0.2239300012588501,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.9708207845687866,0.3461471199989319,0.3277592360973358,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.946434199810028,0.3214172422885895,1.445872783660889,291.2162170410156,290.6783447265625,289.5303649902344,287.3316345214844,291.1741943359375,297.3766174316406,291.2131652832031,1.0,0.5602223873138428,1.0,1.0,0.2590278089046478,1.0,-3.179687738418579,2.51467514038086,0.6650126576423645,1.691802740097046,0.0,0.0,0.0,96.58282470703124,99.0,-75.52011108398438,-0.0,2357.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.9420726895332336,0.3176414668560028,0.2859302163124084,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.9990000128746032,0.4277266263961792,0.364624559879303,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.9445370435714722,0.3199619948863983,0.2239300012588501,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.9708207845687866,0.3461471199989319,0.3277592360973358,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21685791015625,0.946434199810028,0.3214172422885895,1.445872783660889,291.2162170410156,290.6783447265625,289.5303649902344,287.3316345214844,291.1741943359375,297.3766174316406,291.2131652832031,1.0,0.5602223873138428,1.0,1.0,0.2590278089046478,1.0,-3.179687738418579,2.51467514038086,0.6650126576423645,1.691802740097046,0.0,0.0,0.0,96.58282470703124,99.0,-75.52011108398438,-0.0,2357.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.9458121061325072,0.3188677430152893,0.2870700657367706,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9990000128746032,0.4344005882740021,0.3622590899467468,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.9487277865409852,0.321654349565506,0.2251269519329071,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.9745946526527404,0.3481082320213318,0.3296299576759338,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.9494779109954834,0.3220853507518768,1.4489485025405884,291.13983154296875,290.5827941894531,289.607421875,287.3399658203125,291.093994140625,297.3821105957031,291.1370544433594,1.0,0.5618063807487488,1.0,1.0,0.2394688576459884,1.0,-3.185542583465576,2.5774524211883545,0.6080901622772217,1.7522544860839844,0.0,0.0,0.0,96.35090637207033,117.0,-95.74040985107422,-0.0,2367.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.9458121061325072,0.3188677430152893,0.2870700657367706,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9990000128746032,0.4344005882740021,0.3622590899467468,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.9487277865409852,0.321654349565506,0.2251269519329071,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.9745946526527404,0.3481082320213318,0.3296299576759338,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.9494779109954834,0.3220853507518768,1.4489485025405884,291.13983154296875,290.5827941894531,289.607421875,287.3399658203125,291.093994140625,297.3821105957031,291.1370544433594,1.0,0.5618063807487488,1.0,1.0,0.2394688576459884,1.0,-3.185542583465576,2.5774524211883545,0.6080901622772217,1.7522544860839844,0.0,0.0,0.0,96.35090637207033,117.0,-95.74040985107422,-0.0,2367.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.9391778707504272,0.3193795382976532,0.2876105308532715,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.9990000128746032,0.4370240271091461,0.3697353601455688,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.942410409450531,0.3224216103553772,0.2257201373577118,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.9691136479377748,0.3490110635757446,0.3305599093437195,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.9426121711730956,0.3223419785499573,1.4504847526550293,291.1031494140625,290.5348205566406,289.6461181640625,287.34381103515625,291.0576477050781,297.3815002441406,291.1004943847656,1.0,0.5650514960289001,1.0,1.0,0.2296893894672393,1.0,-3.1988461017608643,2.616096019744873,0.5827500820159912,1.787244439125061,0.0,0.0,0.0,98.33877563476562,117.0,-98.20353698730467,-0.0,2403.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.9285293221473694,0.3198283612728119,0.288127988576889,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.9990000128746032,0.4389933347702026,0.381466656923294,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.9320744276046752,0.3231376707553863,0.2263040095567703,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9598156213760376,0.3498628735542297,0.3314774334430694,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.9317054152488708,0.3225387036800384,1.451937198638916,291.06378173828125,290.4866943359375,289.6849060058594,287.3474426269531,291.013671875,297.3778381347656,291.0606689453125,1.0,0.5695939660072327,1.0,1.0,0.2183451354503631,1.0,-3.2171130180358887,2.662498712539673,0.5546143651008606,1.828725814819336,0.0,0.0,0.0,101.41932678222656,120.0,-104.90538787841795,-0.0,2456.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808959960937,0.9128743410110474,0.3204596638679504,0.2889103591442108,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.9990000128746032,0.4413771629333496,0.3997389078140259,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.9168618321418762,0.3243378102779388,0.2273003906011581,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.980712890625,0.9452864527702332,0.3513350188732147,0.33308145403862,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808959960937,0.9153622984886168,0.322656512260437,1.4535751342773438,290.9801940917969,290.3901672363281,289.76275634765625,287.354248046875,290.9286193847656,297.3623352050781,290.9771728515625,1.0,0.5761964321136475,1.0,1.0,0.1956566423177719,1.0,-3.24513578414917,2.7482686042785645,0.4968671798706054,1.9072420597076416,0.0,0.0,0.0,106.38478088378906,123.0,-112.54535675048828,-0.0,2539.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808959960937,0.9128743410110474,0.3204596638679504,0.2889103591442108,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.9990000128746032,0.4413771629333496,0.3997389078140259,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808654785156,0.9168618321418762,0.3243378102779388,0.2273003906011581,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.980712890625,0.9452864527702332,0.3513350188732147,0.33308145403862,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808959960937,0.9153622984886168,0.322656512260437,1.4535751342773438,290.9801940917969,290.3901672363281,289.76275634765625,287.354248046875,290.9286193847656,297.3623352050781,290.9771728515625,1.0,0.5761964321136475,1.0,1.0,0.1956566423177719,1.0,-3.24513578414917,2.7482686042785645,0.4968671798706054,1.9072420597076416,0.0,0.0,0.0,106.38478088378906,123.0,-112.54535675048828,-0.0,2539.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.9003324508666992,0.3208471536636352,0.2894361913204193,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019470214844,0.9990000128746032,0.4427018761634826,0.4162102043628692,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.9044575095176696,0.3253190219402313,0.2281187027692794,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.932201087474823,0.3525837957859039,0.3344416618347168,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.9020373821258544,0.3224887251853943,1.4537758827209473,290.9017944335937,290.2933959960937,289.8408203125,287.36065673828125,290.8534240722656,297.3427734375,290.8990783691406,1.0,0.582060694694519,1.0,1.0,0.1729681342840194,1.0,-3.2684059143066406,2.828100204467773,0.4403056204319,1.980901479721069,0.0,0.0,0.0,110.94749450683594,126.0,-108.9755630493164,-0.0,2611.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.9003324508666992,0.3208471536636352,0.2894361913204193,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019470214844,0.9990000128746032,0.4427018761634826,0.4162102043628692,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.9044575095176696,0.3253190219402313,0.2281187027692794,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.932201087474823,0.3525837957859039,0.3344416618347168,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.9020373821258544,0.3224887251853943,1.4537758827209473,290.9017944335937,290.2933959960937,289.8408203125,287.36065673828125,290.8534240722656,297.3427734375,290.8990783691406,1.0,0.582060694694519,1.0,1.0,0.1729681342840194,1.0,-3.2684059143066406,2.828100204467773,0.4403056204319,1.980901479721069,0.0,0.0,0.0,110.94749450683594,126.0,-108.9755630493164,-0.0,2611.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.8829889893531799,0.3210034370422363,0.2898566424846649,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.9878841042518616,0.443867951631546,0.4204068183898926,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80645751953125,0.8875494599342346,0.3260895907878876,0.2288667112588882,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80615234375,0.912807047367096,0.3536180853843689,0.33570197224617,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.8841078877449036,0.3220621943473816,1.4532743692398071,290.80517578125,290.1965026855469,289.9189453125,287.366943359375,290.7245788574219,297.3232421875,290.79931640625,1.0,0.5864790081977844,1.0,1.0,0.1488267928361892,1.0,-3.2756450176239014,2.921196460723877,0.3544486463069916,2.0719995498657227,0.0,0.0,0.0,117.02464294433594,129.0,-143.01158142089844,-0.0,2661.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.8829889893531799,0.3210034370422363,0.2898566424846649,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.9878841042518616,0.443867951631546,0.4204068183898926,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80645751953125,0.8875494599342346,0.3260895907878876,0.2288667112588882,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80615234375,0.912807047367096,0.3536180853843689,0.33570197224617,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.8841078877449036,0.3220621943473816,1.4532743692398071,290.80517578125,290.1965026855469,289.9189453125,287.366943359375,290.7245788574219,297.3232421875,290.79931640625,1.0,0.5864790081977844,1.0,1.0,0.1488267928361892,1.0,-3.2756450176239014,2.921196460723877,0.3544486463069916,2.0719995498657227,0.0,0.0,0.0,117.02464294433594,129.0,-143.01158142089844,-0.0,2661.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.868373453617096,0.3204173743724823,0.289755254983902,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923767089844,0.9747924208641052,0.4451148211956024,0.4218578338623047,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.873405396938324,0.3262422084808349,0.2292723208665847,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.8978157043457031,0.3540554344654083,0.3365117907524109,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.869019091129303,0.3210451900959015,1.450602412223816,290.59197998046875,290.09967041015625,289.9970397949219,287.3733215332031,290.4565734863281,297.3031005859375,290.5826110839844,1.0,0.5896437168121338,1.0,1.0,0.1246854439377784,1.0,-3.275705575942993,3.0719830989837646,0.2037226110696792,2.222130537033081,0.0,0.0,0.0,122.49727630615234,132.0,-263.3603515625,-0.0,2693.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.868373453617096,0.3204173743724823,0.289755254983902,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5923767089844,0.9747924208641052,0.4451148211956024,0.4218578338623047,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.873405396938324,0.3262422084808349,0.2292723208665847,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59356689453125,0.8978157043457031,0.3540554344654083,0.3365117907524109,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.869019091129303,0.3210451900959015,1.450602412223816,290.59197998046875,290.09967041015625,289.9970397949219,287.3733215332031,290.4565734863281,297.3031005859375,290.5826110839844,1.0,0.5896437168121338,1.0,1.0,0.1246854439377784,1.0,-3.275705575942993,3.0719830989837646,0.2037226110696792,2.222130537033081,0.0,0.0,0.0,122.49727630615234,132.0,-263.3603515625,-0.0,2693.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47149658203125,0.8611989617347717,0.3197158575057983,0.2893528342247009,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46978759765625,0.9678412675857544,0.4454938471317291,0.4224080145359039,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47137451171875,0.866493284702301,0.3259701430797577,0.2292452603578567,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4709167480469,0.8906762599945068,0.3539343476295471,0.3366153538227081,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.47149658203125,0.8616889715194702,0.3202023506164551,1.4478676319122314,290.46942138671875,290.05133056640625,290.0360107421875,287.37664794921875,290.32965087890625,297.2909240722656,290.46063232421875,1.0,0.5907867550849915,1.0,1.0,0.1126147657632827,1.0,-3.2726941108703613,3.142058849334717,0.1306353956460952,2.292685508728028,0.0,0.0,0.0,125.20538330078124,132.0,-295.5121154785156,-0.0,2702.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748474121094,0.8541461229324341,0.3188501894474029,0.2887512445449829,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.37371826171875,0.9606291651725768,0.4457587897777557,0.4228158891201019,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3747863769531,0.8597061634063721,0.3255459368228912,0.2290816009044647,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3744506835937,0.8836171627044678,0.3536584973335266,0.3365353643894195,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748474121094,0.8545088768005371,0.3191991448402405,1.444255828857422,290.3735046386719,290.0030822753906,290.074951171875,287.3800964355469,290.25982666015625,297.2781677246094,290.3677673339844,1.0,0.5916444063186646,1.0,1.0,0.1029331609606742,1.0,-3.267830848693848,3.184835910797119,0.0829948857426643,2.3365306854248047,0.0,0.0,0.0,127.8852081298828,135.0,-272.5521850585937,-0.0,2707.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2737121582031,0.8426192998886108,0.3172844648361206,0.2874835729598999,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732849121094,0.9481948614120485,0.446416825056076,0.4235645234584808,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.273681640625,0.8486552238464355,0.3247641026973724,0.2286597788333892,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2735595703125,0.8720329999923706,0.3531318306922912,0.3362155854701996,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2737121582031,0.8426759839057922,0.317227691411972,1.436345100402832,290.273193359375,289.9100036621094,290.1499938964844,287.38726806640625,290.21124267578125,297.2567749023437,290.2710266113281,1.0,0.5927430391311646,1.0,1.0,0.0842086300253868,1.0,-3.256805658340454,3.228780508041382,0.0280251279473304,2.383052110671997,0.0,0.0,0.0,132.45834350585938,135.0,-170.80279541015625,-0.0,2711.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2719116210937,0.8422895669937134,0.3172392845153808,0.2874446213245392,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.271484375,0.9478322267532348,0.4464475214481354,0.4235949218273163,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2718811035156,0.848340630531311,0.3247433602809906,0.22864730656147,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2717590332031,0.8717020153999329,0.3531189560890198,0.3362065255641937,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2719116210937,0.8423331379890442,0.3171646893024444,1.436079978942871,290.2713928222656,289.9068298339844,290.1525573730469,287.38751220703125,290.21124267578125,297.2561950683594,290.26934814453125,1.0,0.5927726030349731,1.0,1.0,0.0835699364542961,1.0,-3.256450653076172,3.229576826095581,0.026873780414462,2.3839330673217773,0.0,0.0,0.0,132.59490966796875,138.0,-166.9145965576172,-0.0,2711.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
