time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965140,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.8341235518455505,0.3162233829498291,0.2865265607833862,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549743652344,0.938904106616974,0.4477227032184601,0.4247860312461853,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.8406053185462952,0.324398934841156,0.2284244000911712,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549133300781,0.8635573387145996,0.3529931604862213,0.3361205160617828,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.8336857557296753,0.3155034780502319,1.4288519620895386,290.2550048828125,289.8111267089844,290.229736328125,287.3959045410156,290.2428894042969,297.24224853515625,290.25555419921875,1.0,0.5936265587806702,1.0,1.0,0.0642067193984985,1.0,-3.2477128505706787,3.2411975860595703,0.0065154177136719,2.3976590633392334,0.0,0.0,0.0,136.16078186035156,141.0,-56.490821838378906,-0.0,2713.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.8341235518455505,0.3162233829498291,0.2865265607833862,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549743652344,0.938904106616974,0.4477227032184601,0.4247860312461853,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.8406053185462952,0.324398934841156,0.2284244000911712,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549133300781,0.8635573387145996,0.3529931604862213,0.3361205160617828,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.8336857557296753,0.3155034780502319,1.4288519620895386,290.2550048828125,289.8111267089844,290.229736328125,287.3959045410156,290.2428894042969,297.24224853515625,290.25555419921875,1.0,0.5936265587806702,1.0,1.0,0.0642067193984985,1.0,-3.2477128505706787,3.2411975860595703,0.0065154177136719,2.3976590633392334,0.0,0.0,0.0,136.16078186035156,141.0,-56.490821838378906,-0.0,2713.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.8289228677749634,0.3159237504005432,0.2862027883529663,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29010009765625,0.9335811138153076,0.4497089087963104,0.4265916645526886,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28973388671875,0.8357934951782227,0.3246646523475647,0.2285815328359604,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28985595703125,0.8585007190704346,0.3534502685070038,0.3365183472633362,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.8278765678405762,0.3144151270389557,1.4238399267196655,290.2901611328125,289.7160949707031,290.3063659667969,287.4055480957031,290.3087463378906,297.23663330078125,290.2920227050781,1.0,0.5946686863899231,1.0,1.0,0.0485355556011199,1.0,-3.2441296577453613,3.24245023727417,0.0016794266412034,2.3997514247894287,0.0,0.0,0.0,138.80482482910156,144.0,21.83184242248535,-0.0,2720.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.8289228677749634,0.3159237504005432,0.2862027883529663,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29010009765625,0.9335811138153076,0.4497089087963104,0.4265916645526886,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28973388671875,0.8357934951782227,0.3246646523475647,0.2285815328359604,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28985595703125,0.8585007190704346,0.3534502685070038,0.3365183472633362,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.8278765678405762,0.3144151270389557,1.4238399267196655,290.2901611328125,289.7160949707031,290.3063659667969,287.4055480957031,290.3087463378906,297.23663330078125,290.2920227050781,1.0,0.5946686863899231,1.0,1.0,0.0485355556011199,1.0,-3.2441296577453613,3.24245023727417,0.0016794266412034,2.3997514247894287,0.0,0.0,0.0,138.80482482910156,144.0,21.83184242248535,-0.0,2720.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468933105469,0.8255780339241028,0.3162084221839905,0.2864146530628204,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.347412109375,0.9306155443191528,0.4523032903671264,0.4289747178554535,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.8328156471252441,0.3254677355289459,0.2291120141744613,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.8553836345672607,0.3544357120990753,0.3374088406562805,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468933105469,0.8238716125488281,0.3138711154460907,1.4212135076522827,290.34747314453125,289.6219177246094,290.38232421875,287.416748046875,290.3818054199219,297.2373352050781,290.3498840332031,1.0,0.5961440801620483,1.0,1.0,0.032864399254322,1.0,-3.245794773101806,3.245426177978516,0.0003685047850012,2.402238845825196,0.0,0.0,0.0,140.95594787597656,147.0,64.49169158935547,-0.0,2735.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468933105469,0.8255780339241028,0.3162084221839905,0.2864146530628204,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.347412109375,0.9306155443191528,0.4523032903671264,0.4289747178554535,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.8328156471252441,0.3254677355289459,0.2291120141744613,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.8553836345672607,0.3544357120990753,0.3374088406562805,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468933105469,0.8238716125488281,0.3138711154460907,1.4212135076522827,290.34747314453125,289.6219177246094,290.38232421875,287.416748046875,290.3818054199219,297.2373352050781,290.3498840332031,1.0,0.5961440801620483,1.0,1.0,0.032864399254322,1.0,-3.245794773101806,3.245426177978516,0.0003685047850012,2.402238845825196,0.0,0.0,0.0,140.95594787597656,147.0,64.49169158935547,-0.0,2735.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.379638671875,0.8243017792701721,0.3165136277675628,0.286675751209259,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3801574707031,0.9296363592147828,0.4537794888019562,0.430342435836792,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.8317211270332336,0.3260290622711181,0.229493111371994,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798217773437,0.8542402982711792,0.3550882339477539,0.3380100727081299,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3796081542969,0.8222658038139343,0.3137687444686889,1.4206814765930176,290.3802490234375,289.5752258300781,290.41998291015625,287.4230041503906,290.4190368652344,297.2392883300781,290.3828125,1.0,0.5970668792724609,1.0,1.0,0.0250288173556327,1.0,-3.2482922077178955,3.248130321502685,0.0001619960967218,2.4042763710021973,0.0,0.0,0.0,141.9646759033203,147.0,76.98036193847656,-0.0,2746.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41387939453125,0.823180079460144,0.3169020414352417,0.2870174646377563,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4144287109375,0.9288508296012878,0.4553516805171966,0.4318061172962188,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139404296875,0.8307826519012451,0.3266762197017669,0.22993765771389,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140625,0.8532602190971375,0.3558273911476135,0.3386977016925812,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.8208208680152893,0.3137599229812622,1.4205904006958008,290.4144897460937,289.5287475585937,290.4574584960937,287.4297790527344,290.45635986328125,297.2420349121094,290.4171447753906,1.0,0.5981101393699646,1.0,1.0,0.0200230535119771,1.0,-3.2517123222351074,3.2516205310821533,9.192273137159646e-05,2.40686559677124,0.0,0.0,0.0,142.97032165527344,150.0,85.6415023803711,-0.0,2759.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8212103247642517,0.3178772926330566,0.2878946959972381,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9276146292686462,0.4587361216545105,0.4349749088287353,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8291888236999512,0.3281838893890381,0.2309860736131668,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8515939116477966,0.357522577047348,0.3402915000915527,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8182312846183777,0.3139783143997192,1.4215350151062012,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2491149902344,290.4881591796875,1.0,0.6005358099937439,1.0,1.0,0.0100115267559885,1.0,-3.2608861923217773,3.260856866836548,2.92493605229538e-05,2.413705348968506,0.0,0.0,0.0,145.04000854492188,153.0,95.19866180419922,-0.0,2789.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8212103247642517,0.3178772926330566,0.2878946959972381,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9276146292686462,0.4587361216545105,0.4349749088287353,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848327636719,0.8291888236999512,0.3281838893890381,0.2309860736131668,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8515939116477966,0.357522577047348,0.3402915000915527,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8182312846183777,0.3139783143997192,1.4215350151062012,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2491149902344,290.4881591796875,1.0,0.6005358099937439,1.0,1.0,0.0100115267559885,1.0,-3.2608861923217773,3.260856866836548,2.92493605229538e-05,2.413705348968506,0.0,0.0,0.0,145.04000854492188,153.0,95.19866180419922,-0.0,2789.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5568542480469,0.819421112537384,0.3190532922744751,0.288967102766037,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574035644531,0.9265889525413512,0.4623743593692779,0.4383992850780487,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569152832031,0.8277923464775085,0.3299168944358825,0.2322026044130325,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8501293063163757,0.3594452142715454,0.3421158790588379,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55682373046875,0.8158577084541321,0.3144448101520538,1.4236739873886108,290.5574951171875,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2575378417969,290.56024169921875,1.0,0.603352427482605,1.0,1.0,0.0,1.0,-3.2725179195404053,3.2725093364715576,8.696509212313686e-06,2.422333002090454,0.0,0.0,0.0,147.2382049560547,156.0,98.94979095458984,-0.0,2826.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5568542480469,0.819421112537384,0.3190532922744751,0.288967102766037,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574035644531,0.9265889525413512,0.4623743593692779,0.4383992850780487,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569152832031,0.8277923464775085,0.3299168944358825,0.2322026044130325,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8501293063163757,0.3594452142715454,0.3421158790588379,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55682373046875,0.8158577084541321,0.3144448101520538,1.4236739873886108,290.5574951171875,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2575378417969,290.56024169921875,1.0,0.603352427482605,1.0,1.0,0.0,1.0,-3.2725179195404053,3.2725093364715576,8.696509212313686e-06,2.422333002090454,0.0,0.0,0.0,147.2382049560547,156.0,98.94979095458984,-0.0,2826.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.8177268505096436,0.3203897476196289,0.2901924252510071,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62939453125,0.9256627559661864,0.4662150144577026,0.4420261085033417,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.8265087008476257,0.3318350613117218,0.2335553616285324,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8487728238105774,0.3615458607673645,0.3441202044486999,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288146972656,0.8136027455329895,0.3151039481163025,1.4267398118972778,290.62945556640625,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.26666259765625,290.6322021484375,1.0,0.6064915657043457,1.0,1.0,0.0,1.0,-3.286072254180908,3.28606390953064,8.417236131208483e-06,2.4323697090148926,0.0,0.0,0.0,149.57379150390625,144.0,99.83808135986328,-0.0,2867.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.8177268505096436,0.3203897476196289,0.2901924252510071,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62939453125,0.9256627559661864,0.4662150144577026,0.4420261085033417,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.62890625,0.8265087008476257,0.3318350613117218,0.2335553616285324,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8487728238105774,0.3615458607673645,0.3441202044486999,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288146972656,0.8136027455329895,0.3151039481163025,1.4267398118972778,290.62945556640625,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.26666259765625,290.6322021484375,1.0,0.6064915657043457,1.0,1.0,0.0,1.0,-3.286072254180908,3.28606390953064,8.417236131208483e-06,2.4323697090148926,0.0,0.0,0.0,149.57379150390625,144.0,99.83808135986328,-0.0,2867.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.8259866237640381,0.3218744993209839,0.2913095653057098,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.9387901425361632,0.4702324271202087,0.4455688893795013,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.8352435231208801,0.3339201807975769,0.234838455915451,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8581421971321106,0.363798975944519,0.3460181355476379,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.8213973641395569,0.3159249126911163,1.429349422454834,290.70074462890625,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2762756347656,290.70343017578125,1.0,0.6055479049682617,1.0,1.0,0.0,1.0,-3.2986397743225098,3.298631191253662,8.48178933665622e-06,2.441715717315674,0.0,0.0,0.0,145.46043395996094,132.0,99.2738265991211,-0.0,2871.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.8259866237640381,0.3218744993209839,0.2913095653057098,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.9387901425361632,0.4702324271202087,0.4455688893795013,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001953125,0.8352435231208801,0.3339201807975769,0.234838455915451,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8581421971321106,0.363798975944519,0.3460181355476379,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.8213973641395569,0.3159249126911163,1.429349422454834,290.70074462890625,289.1693115234375,290.7473449707031,287.50701904296875,290.74615478515625,297.2762756347656,290.70343017578125,1.0,0.6055479049682617,1.0,1.0,0.0,1.0,-3.2986397743225098,3.298631191253662,8.48178933665622e-06,2.441715717315674,0.0,0.0,0.0,145.46043395996094,132.0,99.2738265991211,-0.0,2871.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353210449219,0.8329668045043945,0.3226779103279114,0.2918626964092254,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.9491751790046692,0.4723095595836639,0.4473415613174438,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353820800781,0.8426041007041931,0.3350291848182678,0.2354795038700103,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8660991191864014,0.3649850189685821,0.346960037946701,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352905273437,0.8280894160270691,0.3163975179195404,1.4306339025497437,290.7359313964844,289.1261901855469,290.7821044921875,287.5201721191406,290.78094482421875,297.2812805175781,290.73858642578125,1.0,0.6043077111244202,1.0,1.0,0.0,1.0,-3.304883480072021,3.304874897003174,8.513942702847999e-06,2.446342945098877,0.0,0.0,0.0,141.817626953125,132.0,98.6600570678711,-0.0,2864.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.77020263671875,0.8416492342948914,0.3235185146331787,0.2924256324768066,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.961212158203125,0.4744299054145813,0.4491294920444488,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.770263671875,0.8517972826957703,0.3361802697181701,0.2361311465501785,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8760216236114502,0.3662085235118866,0.3479119539260864,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.836404025554657,0.3169093430042267,1.4319734573364258,290.77081298828125,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2864074707031,290.7734375,1.0,0.6027371883392334,1.0,1.0,0.0,1.0,-3.311248540878296,3.311239957809448,8.546776371076703e-06,2.4510574340820312,0.0,0.0,0.0,137.52085876464844,120.0,97.90638732910156,-0.0,2853.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.808837890625,0.853587806224823,0.3245009183883667,0.2930723130702972,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80938720703125,0.9759191870689392,0.4768534898757934,0.4511558711528778,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80889892578125,0.8644409775733948,0.3375170528888702,0.2368779629468917,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8895304799079895,0.3676210045814514,0.3489958643913269,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.8478302955627441,0.3175266087055206,1.4335675239562988,290.8094482421875,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2922058105469,290.8120422363281,1.0,0.600705087184906,1.0,1.0,0.0,1.0,-3.318579912185669,3.3185713291168213,8.584667739341967e-06,2.456485748291016,0.0,0.0,0.0,132.13986206054688,120.0,96.93464660644533,-0.0,2838.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.8648397922515869,0.325300931930542,0.2935945689678192,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83941650390625,0.9878285527229308,0.4787917137145996,0.4527682662010193,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.83892822265625,0.8763010501861572,0.3386005163192749,0.2374791502952575,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.9019994139671326,0.3687599897384643,0.3498632907867431,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388366699219,0.85862135887146,0.3180420398712158,1.4349008798599243,290.8394775390625,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2967834472656,290.8420104980469,1.0,0.5989706516265869,1.0,1.0,0.0,1.0,-3.3245151042938232,3.324506521224976,8.615401384304278e-06,2.460878849029541,0.0,0.0,0.0,127.60469818115234,108.0,96.09223175048828,-0.0,2825.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066467285156,0.8880146741867065,0.3271577954292297,0.2949380874633789,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071655273437,0.9990000128746032,0.4837281703948974,0.4415128529071808,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.9005797505378723,0.341117113828659,0.2389783710241317,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.9293838739395142,0.3713899254798889,0.3520025014877319,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8808478116989136,0.3192586302757263,1.438742995262146,290.9072265625,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3080444335937,290.9096069335937,1.0,0.5937244892120361,1.0,1.0,0.0,1.0,-3.3216311931610107,3.321622610092163,8.60142881720094e-06,2.459134817123413,0.0,0.0,0.0,119.24420928955078,96.0,94.26483917236328,-0.0,2771.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066467285156,0.8880146741867065,0.3271577954292297,0.2949380874633789,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9071655273437,0.9990000128746032,0.4837281703948974,0.4415128529071808,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90673828125,0.9005797505378723,0.341117113828659,0.2389783710241317,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.9293838739395142,0.3713899254798889,0.3520025014877319,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.8808478116989136,0.3192586302757263,1.438742995262146,290.9072265625,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3080444335937,290.9096069335937,1.0,0.5937244892120361,1.0,1.0,0.0,1.0,-3.3216311931610107,3.321622610092163,8.60142881720094e-06,2.459134817123413,0.0,0.0,0.0,119.24420928955078,96.0,94.26483917236328,-0.0,2771.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.9045403599739076,0.3268760144710541,0.2948915958404541,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726257324219,0.9990000128746032,0.4885932207107544,0.4183926284313202,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.9190360903739928,0.3414323031902313,0.2393774539232254,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.9493113160133362,0.3717696368694305,0.3526194095611572,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8964588046073914,0.3181534111499786,1.435162901878357,290.9727478027344,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.30670166015625,290.9750061035156,1.0,0.5855605006217957,1.0,1.0,0.0,1.0,-3.290711641311645,3.290703058242798,8.442318176093977e-06,2.436357021331787,0.0,0.0,0.0,112.68866729736328,84.0,91.77616119384766,-0.0,2670.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.9045403599739076,0.3268760144710541,0.2948915958404541,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726257324219,0.9990000128746032,0.4885932207107544,0.4183926284313202,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.9190360903739928,0.3414323031902313,0.2393774539232254,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.9493113160133362,0.3717696368694305,0.3526194095611572,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8964588046073914,0.3181534111499786,1.435162901878357,290.9727478027344,288.8382263183594,291.0143127441406,287.6392517089844,291.01324462890625,297.30670166015625,290.9750061035156,1.0,0.5855605006217957,1.0,1.0,0.0,1.0,-3.290711641311645,3.290703058242798,8.442318176093977e-06,2.436357021331787,0.0,0.0,0.0,112.68866729736328,84.0,91.77616119384766,-0.0,2670.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9308499693870544,0.327565461397171,0.2950846254825592,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.9990000128746032,0.4959161281585693,0.3881811201572418,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9467519521713256,0.3426284790039062,0.2398890405893325,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.9746957421302797,0.3729805648326874,0.3533343076705932,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9203770160675048,0.3178443908691406,1.4317609071731567,291.036376953125,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.3211669921875,291.0386047363281,1.0,0.5754406452178955,1.0,1.0,0.0,1.0,-3.2520079612731934,3.251999616622925,8.244726814155001e-06,2.407631158828736,0.0,0.0,0.0,104.6265869140625,102.0,89.40410614013672,-0.0,2547.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9308499693870544,0.327565461397171,0.2950846254825592,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.9990000128746032,0.4959161281585693,0.3881811201572418,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9467519521713256,0.3426284790039062,0.2398890405893325,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.9746957421302797,0.3729805648326874,0.3533343076705932,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9203770160675048,0.3178443908691406,1.4317609071731567,291.036376953125,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.3211669921875,291.0386047363281,1.0,0.5754406452178955,1.0,1.0,0.0,1.0,-3.2520079612731934,3.251999616622925,8.244726814155001e-06,2.407631158828736,0.0,0.0,0.0,104.6265869140625,102.0,89.40410614013672,-0.0,2547.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.937354564666748,0.3281592130661011,0.2954943478107452,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.9990000128746032,0.5002022981643677,0.3817960917949676,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.9532779455184937,0.3434804379940033,0.2403834909200668,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.9802024364471436,0.3738326132297516,0.3540050983428955,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662841796875,0.9262896180152892,0.3179567456245422,1.4316033124923706,291.0668334960937,288.7218322753906,291.1081848144531,287.7016296386719,291.1071472167969,297.3328857421875,291.06915283203125,1.0,0.5743390917778015,1.0,1.0,0.0,1.0,-3.2459909915924072,3.2459826469421387,8.212972716137301e-06,2.402650594711304,0.0,0.0,0.0,103.04576110839844,102.0,87.88442993164062,-0.0,2526.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.9379727244377136,0.3288540840148926,0.2960717976093292,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9990000128746032,0.5042467713356018,0.3818874359130859,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.9541044235229492,0.3444497883319855,0.2410173565149307,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.980834662914276,0.3747999966144562,0.3548618853092193,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.926405906677246,0.3182007670402527,1.432407259941101,291.097412109375,288.6839599609375,291.1387634277344,287.7234191894531,291.1377258300781,297.34381103515625,291.09979248046875,1.0,0.5751598477363586,1.0,1.0,0.0,1.0,-3.2495360374450684,3.2495276927948,8.230421371990815e-06,2.4050679206848145,0.0,0.0,0.0,103.19348907470705,122.0,86.89991760253906,-0.0,2534.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9249148368835448,0.330432653427124,0.2975517511367798,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.9990000128746032,0.5109443664550781,0.3979059755802154,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.9419021010398864,0.3466300070285797,0.2425734996795654,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.9701909422874452,0.3769702017307281,0.3569598495960235,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.9127396941184998,0.3189459145069122,1.4359867572784424,291.1578369140625,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3587951660156,291.16021728515625,1.0,0.5823457837104797,1.0,1.0,0.0,1.0,-3.2792391777038574,3.279230833053589,8.38076630316209e-06,2.4267220497131348,0.0,0.0,0.0,107.6959457397461,142.0,85.10707092285156,-0.0,2619.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9249148368835448,0.330432653427124,0.2975517511367798,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.9990000128746032,0.5109443664550781,0.3979059755802154,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.9419021010398864,0.3466300070285797,0.2425734996795654,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.9701909422874452,0.3769702017307281,0.3569598495960235,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.9127396941184998,0.3189459145069122,1.4359867572784424,291.1578369140625,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3587951660156,291.16021728515625,1.0,0.5823457837104797,1.0,1.0,0.0,1.0,-3.2792391777038574,3.279230833053589,8.38076630316209e-06,2.4267220497131348,0.0,0.0,0.0,107.6959457397461,142.0,85.10707092285156,-0.0,2619.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.901207685470581,0.3321533203125,0.2993169128894806,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.9990000128746032,0.5153449177742004,0.4292304813861847,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.216796875,0.917332887649536,0.3490154147148132,0.2443971186876297,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.9470221400260924,0.37933549284935,0.3594107031822204,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.8899091482162476,0.3198685944080353,1.4412258863449097,291.2171936035156,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3619689941406,291.2196044921875,1.0,0.5948589444160461,1.0,1.0,0.0,1.0,-3.3304426670074463,3.3304338455200195,8.644128683954477e-06,2.464451789855957,0.0,0.0,0.0,116.67481994628906,162.0,83.37168884277344,-0.0,2775.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.901207685470581,0.3321533203125,0.2993169128894806,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.9990000128746032,0.5153449177742004,0.4292304813861847,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.216796875,0.917332887649536,0.3490154147148132,0.2443971186876297,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.9470221400260924,0.37933549284935,0.3594107031822204,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.8899091482162476,0.3198685944080353,1.4412258863449097,291.2171936035156,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3619689941406,291.2196044921875,1.0,0.5948589444160461,1.0,1.0,0.0,1.0,-3.3304426670074463,3.3304338455200195,8.644128683954477e-06,2.464451789855957,0.0,0.0,0.0,116.67481994628906,162.0,83.37168884277344,-0.0,2775.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.8753975629806519,0.3339463174343109,0.301268607378006,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.9990000128746032,0.5175497531890869,0.4703342318534851,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.8905377984046936,0.3515219092369079,0.2464020997285843,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9168620109558104,0.3818094432353973,0.3620956540107727,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.864027202129364,0.3208465576171875,1.447372555732727,291.2753295898437,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3546447753906,291.2776794433594,1.0,0.6109720468521118,1.0,1.0,0.0,1.0,-3.395231008529663,3.395221948623657,8.983579391497187e-06,2.512340545654297,0.0,0.0,0.0,129.21139526367188,180.0,81.508056640625,-0.0,2987.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748413085937,0.8753975629806519,0.3339463174343109,0.301268607378006,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753295898437,0.9990000128746032,0.5175497531890869,0.4703342318534851,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.8905377984046936,0.3515219092369079,0.2464020997285843,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9168620109558104,0.3818094432353973,0.3620956540107727,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.864027202129364,0.3208465576171875,1.447372555732727,291.2753295898437,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3546447753906,291.2776794433594,1.0,0.6109720468521118,1.0,1.0,0.0,1.0,-3.395231008529663,3.395221948623657,8.983579391497187e-06,2.512340545654297,0.0,0.0,0.0,129.21139526367188,180.0,81.508056640625,-0.0,2987.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328552246094,0.8413091897964478,0.3356877863407135,0.3035000562667846,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.9775032997131348,0.5186103582382202,0.4914237260818481,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.8554621934890747,0.3540136516094208,0.2486521303653717,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.8789303302764893,0.38425412774086,0.3650994896888733,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.8305132389068604,0.3217314481735229,1.454746961593628,291.3333435058594,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3412170410156,291.3353881835937,1.0,0.6269375681877136,1.0,1.0,0.0,1.0,-3.437372922897339,3.437363624572754,9.209998097503558e-06,2.54431414604187,0.0,0.0,0.0,148.3618927001953,198.0,80.07630920410156,-0.0,3195.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328552246094,0.8413091897964478,0.3356877863407135,0.3035000562667846,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333435058594,0.9775032997131348,0.5186103582382202,0.4914237260818481,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329162597656,0.8554621934890747,0.3540136516094208,0.2486521303653717,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330383300781,0.8789303302764893,0.38425412774086,0.3650994896888733,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.8305132389068604,0.3217314481735229,1.454746961593628,291.3333435058594,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3412170410156,291.3353881835937,1.0,0.6269375681877136,1.0,1.0,0.0,1.0,-3.437372922897339,3.437363624572754,9.209998097503558e-06,2.54431414604187,0.0,0.0,0.0,148.3618927001953,198.0,80.07630920410156,-0.0,3195.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
