time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967300,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.8262627720832825,0.3365381062030792,0.3046285510063171,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.958765149116516,0.5198732614517212,0.4927310347557068,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36041259765625,0.8400025963783264,0.3552509844303131,0.2497956156730651,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36053466796875,0.8621692657470703,0.385461688041687,0.3666210174560547,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602905273437,0.8153399229049683,0.3221465349197387,1.4584442377090454,291.3608093261719,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3385314941406,291.36285400390625,1.0,0.6341212391853333,1.0,1.0,0.0,1.0,-3.449098587036133,3.449089288711548,9.272540410165677e-06,2.552838087081909,0.0,0.0,0.0,158.86061096191406,198.0,78.50626373291016,-0.0,3282.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3875427246094,0.8134376406669617,0.3373973071575165,0.3057554066181183,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.941343367099762,0.5215203166007996,0.4944836497306824,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876037597656,0.8272947669029236,0.356505274772644,0.2509433627128601,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876953125,0.8484280109405518,0.3866806924343109,0.368143618106842,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3874816894531,0.8016579151153564,0.3225746750831604,1.4621400833129885,291.38800048828125,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33807373046875,291.3899841308594,1.0,0.641011655330658,1.0,1.0,0.0,1.0,-3.46021580696106,3.4602065086364746,9.332350600743666e-06,2.561042308807373,0.0,0.0,0.0,169.0865478515625,186.0,77.1558609008789,-0.0,3368.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.8081380128860474,0.3385187089443207,0.3069210052490234,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222412109375,0.9344736337661744,0.5239619016647339,0.496819406747818,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8224842548370361,0.35814169049263,0.252204567193985,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8432294130325317,0.3882617652416229,0.369802713394165,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.7957795858383179,0.3231489062309265,1.4655146598815918,291.4222412109375,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3394775390625,291.4241638183594,1.0,0.6447122097015381,1.0,1.0,0.0,1.0,-3.47200345993042,3.471993923187256,9.396157111041248e-06,2.569811582565308,0.0,0.0,0.0,174.27389526367188,186.0,75.53080749511719,-0.0,3427.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.8079538345336914,0.3391706943511963,0.3075124621391296,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411315917969,0.934521496295929,0.5254508256912231,0.4981822073459625,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8224881291389465,0.3590869009494781,0.2528667449951172,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.8431562185287476,0.389169692993164,0.3706665933132171,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.7953624725341797,0.3234937787055969,1.467097282409668,291.4411315917969,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3409423828125,291.4430236816406,1.0,0.6458209753036499,1.0,1.0,0.0,1.0,-3.478092908859253,3.478083610534668,9.429126293980516e-06,2.5743114948272705,0.0,0.0,0.0,175.05921936035156,174.0,74.58515167236328,-0.0,3446.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.813723623752594,0.3410611748695373,0.3090486228466034,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.943364918231964,0.5298693776130676,0.5020915865898132,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8285761475563049,0.3618130683898926,0.2546350359916687,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8493388891220093,0.3917641937732696,0.3729459345340729,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8006737232208252,0.3245428502559662,1.4709919691085815,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3465270996094,291.4941101074219,1.0,0.646363377571106,1.0,1.0,0.0,1.0,-3.494194269180298,3.494184732437134,9.516532372799702e-06,2.586191177368164,0.0,0.0,0.0,172.39671325683594,162.0,71.96357727050781,-0.0,3469.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.813723623752594,0.3410611748695373,0.3090486228466034,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.943364918231964,0.5298693776130676,0.5020915865898132,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8285761475563049,0.3618130683898926,0.2546350359916687,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8493388891220093,0.3917641937732696,0.3729459345340729,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8006737232208252,0.3245428502559662,1.4709919691085815,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3465270996094,291.4941101074219,1.0,0.646363377571106,1.0,1.0,0.0,1.0,-3.494194269180298,3.494184732437134,9.516532372799702e-06,2.586191177368164,0.0,0.0,0.0,172.39671325683594,162.0,71.96357727050781,-0.0,3469.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8255800604820251,0.3430317938327789,0.3104985058307647,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9604769349098206,0.5345836281776428,0.506136953830719,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8411259651184082,0.3646768033504486,0.2563713192939758,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8625116348266602,0.3944374024868011,0.3751306235790252,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8125419020652771,0.3257198929786682,1.474637150764465,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3533630371094,291.54327392578125,1.0,0.6446354389190674,1.0,1.0,0.0,1.0,-3.5099024772644043,3.50989294052124,9.602150385035202e-06,2.597764730453491,0.0,0.0,0.0,165.27996826171875,150.0,69.32267761230469,-0.0,3464.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8255800604820251,0.3430317938327789,0.3104985058307647,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9604769349098206,0.5345836281776428,0.506136953830719,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8411259651184082,0.3646768033504486,0.2563713192939758,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8625116348266602,0.3944374024868011,0.3751306235790252,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8125419020652771,0.3257198929786682,1.474637150764465,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3533630371094,291.54327392578125,1.0,0.6446354389190674,1.0,1.0,0.0,1.0,-3.5099024772644043,3.50989294052124,9.602150385035202e-06,2.597764730453491,0.0,0.0,0.0,165.27996826171875,150.0,69.32267761230469,-0.0,3464.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8423466682434082,0.3450782001018524,0.3119252622127533,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9816513061523438,0.5394823551177979,0.510283350944519,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8593724966049194,0.3676705360412597,0.2581290900707245,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8817367553710938,0.3971883952617645,0.3772922158241272,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8286091685295105,0.3270088732242584,1.478352427482605,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3606872558594,291.5904846191406,1.0,0.6417520642280579,1.0,1.0,0.0,1.0,-3.525786638259888,3.5257768630981445,9.689097169029992e-06,2.609460592269897,0.0,0.0,0.0,155.77362060546875,138.0,66.63789367675781,-0.0,3445.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8423466682434082,0.3450782001018524,0.3119252622127533,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9816513061523438,0.5394823551177979,0.510283350944519,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885009765625,0.8593724966049194,0.3676705360412597,0.2581290900707245,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8817367553710938,0.3971883952617645,0.3772922158241272,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8286091685295105,0.3270088732242584,1.478352427482605,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3606872558594,291.5904846191406,1.0,0.6417520642280579,1.0,1.0,0.0,1.0,-3.525786638259888,3.5257768630981445,9.689097169029992e-06,2.609460592269897,0.0,0.0,0.0,155.77362060546875,138.0,66.63789367675781,-0.0,3445.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8528499603271484,0.3461291491985321,0.3126437366008758,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.9926548004150392,0.5419814586639404,0.5123863220214844,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8708427548408508,0.3692132234573364,0.259024828672409,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8936693668365479,0.3985930383205414,0.3783794641494751,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8384069204330444,0.327690064907074,1.4802807569503784,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.36444091796875,291.6133728027344,1.0,0.6400730013847351,1.0,1.0,0.0,1.0,-3.533883571624756,3.5338737964630127,9.73356691247318e-06,2.6154215335845947,0.0,0.0,0.0,150.49046325683594,138.0,65.27959442138672,-0.0,3433.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.8629819750785828,0.3471843302249908,0.3134053349494934,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63458251953125,0.9990000128746032,0.5445429086685181,0.5105745196342468,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342468261719,0.8818833231925964,0.3707713484764099,0.2599620819091797,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6343078613281,0.9050024151802064,0.4000031352043152,0.3795131742954254,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63409423828125,0.8477761149406433,0.3283799290657043,1.482446312904358,291.6345520019531,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3680419921875,291.6361389160156,1.0,0.6380503177642822,1.0,1.0,0.0,1.0,-3.5377089977264404,3.5376992225646973,9.755570317793172e-06,2.6186013221740723,0.0,0.0,0.0,145.83099365234375,126.0,64.2178726196289,-0.0,3414.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778259277344,0.8789031505584717,0.3492656946182251,0.3150221109390259,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781311035156,0.9990000128746032,0.55119788646698,0.4860444962978363,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.8992249965667725,0.3738909959793091,0.2619321346282959,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.9241068959236144,0.4027991890907287,0.3818838894367218,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6777648925781,0.8624148368835449,0.3297505378723144,1.4873167276382446,291.6781616210937,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.38043212890625,291.6795349121094,1.0,0.6318447589874268,1.0,1.0,0.0,1.0,-3.521281719207764,3.5212719440460205,9.665087418397889e-06,2.606406211853028,0.0,0.0,0.0,138.5801544189453,114.0,61.23178863525391,-0.0,3331.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778259277344,0.8789031505584717,0.3492656946182251,0.3150221109390259,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781311035156,0.9990000128746032,0.55119788646698,0.4860444962978363,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.8992249965667725,0.3738909959793091,0.2619321346282959,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6779479980469,0.9241068959236144,0.4027991890907287,0.3818838894367218,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6777648925781,0.8624148368835449,0.3297505378723144,1.4873167276382446,291.6781616210937,287.9831237792969,291.70391845703125,288.2530517578125,291.7032775878906,297.38043212890625,291.6795349121094,1.0,0.6318447589874268,1.0,1.0,0.0,1.0,-3.521281719207764,3.5212719440460205,9.665087418397889e-06,2.606406211853028,0.0,0.0,0.0,138.5801544189453,114.0,61.23178863525391,-0.0,3331.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.8999789953231812,0.3513969182968139,0.3166320323944092,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7192687988281,0.9990000128746032,0.5598752498626709,0.4558672904968261,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71905517578125,0.9232657551765442,0.3771046102046966,0.2639273405075073,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.9493578672409058,0.405652105808258,0.3842537999153137,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.71893310546875,0.8822269439697266,0.3312228918075561,1.4923542737960815,291.71929931640625,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.400634765625,291.7206115722656,1.0,0.6240009069442749,1.0,1.0,0.0,1.0,-3.498239040374756,3.498229503631592,9.538802260067314e-06,2.589271306991577,0.0,0.0,0.0,129.98822021484375,117.0,58.16764831542969,-0.0,3225.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.718994140625,0.8999789953231812,0.3513969182968139,0.3166320323944092,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7192687988281,0.9990000128746032,0.5598752498626709,0.4558672904968261,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71905517578125,0.9232657551765442,0.3771046102046966,0.2639273405075073,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7191162109375,0.9493578672409058,0.405652105808258,0.3842537999153137,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.71893310546875,0.8822269439697266,0.3312228918075561,1.4923542737960815,291.71929931640625,287.9337463378906,291.7437438964844,288.29852294921875,291.7431335449219,297.400634765625,291.7206115722656,1.0,0.6240009069442749,1.0,1.0,0.0,1.0,-3.498239040374756,3.498229503631592,9.538802260067314e-06,2.589271306991577,0.0,0.0,0.0,129.98822021484375,117.0,58.16764831542969,-0.0,3225.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.9167318344116212,0.3536165058612823,0.3184142708778381,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.9990000128746032,0.5696498155593872,0.4356975257396698,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.9425438642501832,0.3804547190666199,0.2660886645317077,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.966874659061432,0.4086065590381622,0.3868148326873779,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7573547363281,0.8972874283790588,0.3328528702259063,1.49854576587677,291.7576904296875,287.8870544433594,291.7814025878906,288.3421936035156,291.78082275390625,297.4246826171875,291.7590026855469,1.0,0.6203524470329285,1.0,1.0,0.0,1.0,-3.489222764968872,3.489213228225708,9.488570867688397e-06,2.582165479660034,0.0,0.0,0.0,124.77012634277344,135.0,54.890716552734375,-0.0,3173.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.9167318344116212,0.3536165058612823,0.3184142708778381,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.9990000128746032,0.5696498155593872,0.4356975257396698,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.9425438642501832,0.3804547190666199,0.2660886645317077,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.966874659061432,0.4086065590381622,0.3868148326873779,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7573547363281,0.8972874283790588,0.3328528702259063,1.49854576587677,291.7576904296875,287.8870544433594,291.7814025878906,288.3421936035156,291.78082275390625,297.4246826171875,291.7590026855469,1.0,0.6203524470329285,1.0,1.0,0.0,1.0,-3.489222764968872,3.489213228225708,9.488570867688397e-06,2.582165479660034,0.0,0.0,0.0,124.77012634277344,135.0,54.890716552734375,-0.0,3173.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933654785156,0.9166975021362304,0.3559167981147766,0.3204742074012756,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935485839844,0.9990000128746032,0.5787997841835022,0.4385590553283691,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934265136719,0.9434310793876648,0.3839382529258728,0.2685019671916961,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934875488281,0.967149555683136,0.4116663038730621,0.3896880149841308,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.8968860507011414,0.334625631570816,1.5064252614974976,291.79364013671875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.44482421875,291.79498291015625,1.0,0.624832034111023,1.0,1.0,0.0,1.0,-3.510929107666016,3.510919570922852,9.605583727534396e-06,2.5976898670196533,0.0,0.0,0.0,126.33255767822266,153.0,51.680137634277344,-0.0,3233.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933654785156,0.9166975021362304,0.3559167981147766,0.3204742074012756,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7935485839844,0.9990000128746032,0.5787997841835022,0.4385590553283691,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934265136719,0.9434310793876648,0.3839382529258728,0.2685019671916961,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7934875488281,0.967149555683136,0.4116663038730621,0.3896880149841308,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7933044433594,0.8968860507011414,0.334625631570816,1.5064252614974976,291.79364013671875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.44482421875,291.79498291015625,1.0,0.624832034111023,1.0,1.0,0.0,1.0,-3.510929107666016,3.510919570922852,9.605583727534396e-06,2.5976898670196533,0.0,0.0,0.0,126.33255767822266,153.0,51.680137634277344,-0.0,3233.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.81072998046875,0.9114614129066468,0.3570733964443207,0.3215771913528442,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109130859375,0.9990000128746032,0.5826925039291382,0.4467792809009552,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.810791015625,0.9384682178497314,0.3857045769691467,0.2697782516479492,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81085205078125,0.9623634815216064,0.4132130742073059,0.3912111520767212,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106689453125,0.8920711874961853,0.3355283737182617,1.5107972621917725,291.8109741210937,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.4510192871094,291.8123474121094,1.0,0.6292399168014526,1.0,1.0,0.0,1.0,-3.5307540893554688,3.5307443141937256,9.71402187133208e-06,2.6122264862060547,0.0,0.0,0.0,129.12051391601562,153.0,50.21846008300781,-0.0,3296.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275756835937,0.9041714072227478,0.3582266569137573,0.3227109909057617,297.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8277893066406,0.9990000128746032,0.5860854387283325,0.4583958685398102,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82763671875,0.9309340715408324,0.3874816000461578,0.2710873782634735,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.82769775390625,0.9550505876541138,0.4147623479366302,0.3927725553512573,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8275451660156,0.8851674199104309,0.3364251852035522,1.5153270959854126,291.8278503417969,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.4544677734375,291.8291931152344,1.0,0.6347772479057312,1.0,1.0,0.0,1.0,-3.5549793243408203,3.554969549179077,9.847527508100027e-06,2.630054473876953,0.0,0.0,0.0,132.97142028808594,171.0,48.75442123413086,-0.0,3377.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445129394531,0.8954191207885742,0.359414666891098,0.3239103853702545,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8447265625,0.9990000128746032,0.5890880823135376,0.4732905626296997,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8445739746094,0.9212459325790404,0.3893312811851501,0.2724734246730804,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8446044921875,0.9453344345092772,0.4163656830787658,0.3944214582443237,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.844482421875,0.8765237927436829,0.3373391628265381,1.5201188325881958,291.8447570800781,287.7818298339844,291.86627197265625,288.4423522949219,291.8658142089844,297.4553527832031,291.8460693359375,1.0,0.6414766907691956,1.0,1.0,0.0,1.0,-3.5837414264678955,3.583731412887573,1.0007343007600866e-05,2.651267766952514,0.977445662021637,0.977445662021637,0.0,137.9281463623047,171.0,47.21550369262695,-0.0,3477.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87677001953125,0.8865935802459717,0.3607408404350281,0.3251216411590576,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694763183594,0.9990000128746032,0.5916576385498047,0.4889784753322601,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.9115821123123168,0.391250729560852,0.2738365828990936,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.87353515625,0.9350940585136414,0.4180321097373962,0.3960405886173248,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.87823486328125,0.8678613305091858,0.3383203744888305,1.5248680114746094,291.86871337890625,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.45623779296875,291.82574462890625,1.0,0.6484301090240479,1.0,1.0,0.0,1.0,-3.61335825920105,3.613348007202149,1.0173275768465828e-05,2.6731207370758057,1.0,1.0,0.0,143.25909423828125,189.0,731.7904663085938,-0.0,3583.9765625,1.0,290.9019775390625,291.9483642578125,293.6955261230469,294.79656982421875,293.1499938964844,293.1499938964844,283.1499938964844,1474.4925537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2263267487287521,1.0,0.0,0.0,0.8048624396324158,0.8048664927482605,5.476495346101729e-08,4.243124961853027,4.243114948272705,9.97869483398972e-06,0.0,0.0,-0.0,5573.42919921875,0.0,16.532121658325195,1892.1612548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2082214355469,0.8540809154510498,0.3517400920391083,0.3220048248767853,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1829833984375,0.9990000128746032,0.583587646484375,0.541425883769989,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8789799213409424,0.3852788507938385,0.2730053961277008,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986694335937,0.8990230560302734,0.4121656715869903,0.3947850167751312,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21240234375,0.8381255269050598,0.3323904573917389,1.516223669052124,289.1849670410156,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.34234619140625,289.0883483886719,1.0,0.6631724238395691,1.0,1.0,0.0,1.0,-3.659857273101807,3.659846782684326,1.0438820027047768e-05,2.708263635635376,1.0,1.0,0.0,159.81729125976562,192.0,11982.1455078125,-0.0,3804.798828125,1.0,285.8936462402344,289.02587890625,293.6138610839844,295.99298095703125,293.1499938964844,293.1499938964844,283.1499938964844,3800.064208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093029022216797,1.0,0.0,0.0,1.298428654670715,1.2984315156936646,1.1252020470919889e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5579.587890625,0.0,67.00804901123047,1895.4344482421875,0.0,1684.928955078125,0.3302316665649414,1.0,0.0,3.0,1.0,0.0
11968800,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2082214355469,0.8540809154510498,0.3517400920391083,0.3220048248767853,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1829833984375,0.9990000128746032,0.583587646484375,0.541425883769989,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8789799213409424,0.3852788507938385,0.2730053961277008,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986694335937,0.8990230560302734,0.4121656715869903,0.3947850167751312,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21240234375,0.8381255269050598,0.3323904573917389,1.516223669052124,289.1849670410156,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.34234619140625,289.0883483886719,1.0,0.6631724238395691,1.0,1.0,0.0,1.0,-3.659857273101807,3.659846782684326,1.0438820027047768e-05,2.708263635635376,1.0,1.0,0.0,159.81729125976562,192.0,11982.1455078125,-0.0,3804.798828125,1.0,285.8936462402344,289.02587890625,293.6138610839844,295.99298095703125,293.1499938964844,293.1499938964844,283.1499938964844,3800.064208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093029022216797,1.0,0.0,0.0,1.298428654670715,1.2984315156936646,1.1252020470919889e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5579.587890625,0.0,67.00804901123047,1895.4344482421875,0.0,1684.928955078125,0.3302316665649414,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.761474609375,0.8114880323410034,0.3376227021217346,0.3122878670692444,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7445373535156,0.9652494192123412,0.5676692724227905,0.5453941226005554,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.75750732421875,0.8362525105476379,0.3740354776382446,0.2672997415065765,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75494384765625,0.8545489311218262,0.4012010991573334,0.3873250186443329,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.7977200746536255,0.3220121264457702,1.4830352067947388,287.74639892578125,287.70928955078125,291.9247741699219,288.51123046875,291.92437744140625,297.19049072265625,287.6893920898437,1.0,0.6643595099449158,1.0,1.0,0.0,1.0,-3.5974786281585693,3.597468614578247,1.0091730473504867e-05,2.6642348766326904,0.986923336982727,0.986923336982727,0.0,180.7416534423828,192.0,16840.220703125,-0.0,3774.4677734375,1.0,284.3212585449219,287.29449462890625,292.7354431152344,295.0712280273437,293.1499938964844,293.1499938964844,283.1499938964844,5804.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815593957901001,1.0,0.0,0.0,1.5939010381698608,1.5939054489135742,1.695186711003771e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,-0.0,5110.84375,0.0,124.20465850830078,1895.43701171875,0.0,2614.80029296875,0.3995428383350372,1.0,0.0,3.0,1.0,0.0
11968920,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.7813485264778137,0.3271364569664001,0.3036172688007355,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.9297938346862792,0.556449294090271,0.5353903770446777,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2087097167969,0.809516429901123,0.3653703927993774,0.2619349956512451,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071533203125,0.8275492787361145,0.3925761878490448,0.3801907896995544,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2123718261719,0.7696558833122253,0.313594251871109,1.4506217241287231,287.20220947265625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.08502197265625,287.16796875,1.0,0.661551296710968,1.0,1.0,0.0,1.0,-3.520960569381714,3.5209507942199707,9.6675048553152e-06,2.607760429382324,0.9784561395645142,0.9784561395645142,0.0,195.81854248046875,180.0,19200.380859375,-0.0,3674.483642578125,1.0,283.7320251464844,286.54742431640625,292.1892395019531,294.3134155273437,293.1499938964844,293.1499938964844,283.1499938964844,7259.28759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372838497161865,1.0,0.0,0.0,1.771155595779419,1.7711609601974487,2.0931814503910573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.80810546875,0.0,170.7575225830078,1895.4371337890625,0.0,2816.34912109375,0.4456184804439544,1.0,0.0,3.0,1.0,0.0
11968980,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752685546875,0.7553194761276245,0.3147187829017639,0.2921868562698364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691955566406,0.9000844359397888,0.5434733629226685,0.5226873159408569,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.773681640625,0.7845833897590637,0.3547716736793518,0.2545571327209472,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77276611328125,0.8040063381195068,0.3817457854747772,0.3701263666152954,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.7458188533782959,0.3026015758514404,1.4030600786209106,286.7699279785156,287.67919921875,291.94903564453125,288.5390319824219,291.9486694335937,296.9676513671875,286.7491455078125,1.0,0.653162956237793,1.0,1.0,0.0,1.0,-3.4137423038482666,3.4137332439422607,9.086455065698829e-06,2.527864933013916,0.9674049615859984,0.9674049615859984,0.0,207.40841674804688,180.0,21302.859375,-0.0,3484.09521484375,1.0,283.345947265625,285.9808959960937,291.6734313964844,293.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,9492.8994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272691369056702,1.0,0.0,0.0,2.008223056793213,2.008229970932007,2.691022018552758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.333984375,0.0,249.5717315673828,1895.4371337890625,0.0,2723.038818359375,0.5007070899009705,1.0,0.0,3.0,1.0,0.0
11969040,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57598876953125,0.7439013719558716,0.3072018623352051,0.284933865070343,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.8885170221328735,0.5357566475868225,0.5148057341575623,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5748596191406,0.7735353112220764,0.3482114970684051,0.2497185617685318,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7927857041358948,0.3748545348644256,0.3633401691913605,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763854980469,0.7350497841835022,0.2953414618968963,1.3696894645690918,286.5723571777344,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9022827148437,286.55816650390625,1.0,0.6455394625663757,1.0,1.0,0.0,1.0,-3.3414106369018555,3.341402053833008,8.704269021109212e-06,2.4738173484802246,0.9591923356056212,0.9591923356056212,0.0,210.6756896972656,168.0,22144.056640625,-0.0,3335.01123046875,1.0,283.2304992675781,285.744873046875,291.45654296875,293.1846008300781,293.1499938964844,293.1499938964844,283.1499938964844,11037.5986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053693175315857,1.0,0.0,0.0,2.15107798576355,2.15108609199524,3.0874906542521785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.47265625,0.0,307.3544311523437,1895.4371337890625,0.0,2520.616455078125,0.5384129881858826,1.0,0.0,3.0,1.0,0.0
11969100,296.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4102783203125,0.7359061241149902,0.2999685406684875,0.2778109908103943,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071655273437,0.8811985850334167,0.5284599661827087,0.507199764251709,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.409423828125,0.7660681009292603,0.3418438732624054,0.2448804229497909,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089660644531,0.7850379943847656,0.3680008053779602,0.3563860952854156,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.727063775062561,0.2879069149494171,1.3343939781188965,286.4075927734375,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.845703125,286.3970947265625,1.0,0.635911226272583,1.0,1.0,0.0,1.0,-3.267054319381714,3.2670459747314453,8.319851076521445e-06,2.4182186126708984,0.9493380784988404,0.9493380784988404,0.0,210.33338928222656,168.0,22842.91015625,-0.0,3166.5908203125,1.0,283.17626953125,285.567138671875,291.3396911621094,292.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,12996.8017578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775667667388916,1.0,0.0,0.0,2.3147168159484863,2.314726114273072,3.5751074278778106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.60986328125,0.0,383.9949951171875,1895.4371337890625,0.0,2251.331298828125,0.5757004618644714,1.0,0.0,3.0,1.0,0.0
11969160,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967529296875,0.7317094206809998,0.2940529286861419,0.2719081044197082,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944641113281,0.8784157633781433,0.5226221084594727,0.5010243654251099,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.7625940442085266,0.3366438746452331,0.2408412992954254,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957763671875,0.7813233137130737,0.3622640371322632,0.3504386246204376,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.7224389910697937,0.2815227210521698,1.3033711910247805,286.2947998046875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8062744140625,286.2870788574219,1.0,0.6260512471199036,1.0,1.0,0.0,1.0,-3.203202962875366,3.2031948566436768,7.996662134246435e-06,2.370470762252808,0.9393393993377686,0.9393393993377686,0.0,206.9323272705078,156.0,23199.64453125,-0.0,3010.05224609375,1.0,283.1579284667969,285.45086669921875,291.3212890625,292.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,14703.615234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484849095344543,1.0,0.0,0.0,2.4398088455200195,2.4398193359375,3.971960609305825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.287109375,0.0,450.9966735839844,1895.4371337890625,0.0,2012.358154296875,0.6091883182525635,1.0,0.0,3.0,1.0,0.0
11969220,296.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.730131208896637,0.2848715484142303,0.2626712918281555,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.8810217976570129,0.5138681530952454,0.4916712939739227,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.762891948223114,0.32872274518013,0.2345725297927856,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.781329333782196,0.3532366752624511,0.3409224450588226,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.7196414470672607,0.2712237238883972,1.2523844242095947,286.1361999511719,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76220703125,286.1312866210937,1.0,0.6067501306533813,1.0,1.0,0.0,1.0,-3.10054898262024,3.100541591644287,7.490572897950187e-06,2.293741703033448,0.918568789958954,0.918568789958954,0.0,195.1985321044922,144.0,23598.302734375,-0.0,2736.242431640625,1.0,283.1506042480469,285.291748046875,291.4214782714844,292.9740905761719,293.1499938964844,293.1499938964844,283.1499938964844,18039.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129085659980774,1.0,0.0,0.0,2.647390127182007,2.647402763366699,4.676589924201835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.31982421875,0.0,580.1306762695312,1895.4371337890625,0.0,1714.0762939453125,0.6605368256568909,1.0,0.0,3.0,1.0,0.0
11969280,296.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.137451171875,0.730131208896637,0.2848715484142303,0.2626712918281555,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.8810217976570129,0.5138681530952454,0.4916712939739227,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.762891948223114,0.32872274518013,0.2345725297927856,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.781329333782196,0.3532366752624511,0.3409224450588226,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376037597656,0.7196414470672607,0.2712237238883972,1.2523844242095947,286.1361999511719,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76220703125,286.1312866210937,1.0,0.6067501306533813,1.0,1.0,0.0,1.0,-3.10054898262024,3.100541591644287,7.490572897950187e-06,2.293741703033448,0.918568789958954,0.918568789958954,0.0,195.1985321044922,144.0,23598.302734375,-0.0,2736.242431640625,1.0,283.1506042480469,285.291748046875,291.4214782714844,292.9740905761719,293.1499938964844,293.1499938964844,283.1499938964844,18039.55078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129085659980774,1.0,0.0,0.0,2.647390127182007,2.647402763366699,4.676589924201835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.31982421875,0.0,580.1306762695312,1895.4371337890625,0.0,1714.0762939453125,0.6605368256568909,1.0,0.0,3.0,1.0,0.0
