time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.7336195111274719,0.2778332829475403,0.2555536031723022,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.8897301554679871,0.5074421167373657,0.4847568869590759,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.7687065601348877,0.3229075074195862,0.2298927456140518,296.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.7869860529899597,0.3463263809680938,0.3335565626621246,296.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.7219866514205933,0.2632106244564056,1.21223247051239,286.0332946777344,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7455139160156,286.02996826171875,1.0,0.5886866450309753,1.0,1.0,0.0,1.0,-3.0209169387817383,3.0209100246429443,7.109491434675874e-06,2.23427152633667,0.8970719575881958,0.8970719575881958,0.0,180.9454345703125,132.0,23730.001953125,-0.0,2507.9482421875,1.0,283.1500549316406,285.1913146972656,291.543212890625,293.10675048828125,293.1499938964844,293.1499938964844,283.1499938964844,20979.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011339664459229,1.0,0.0,0.0,2.787095546722412,2.787109613418579,5.18318927333894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.8603515625,0.0,682.5360717773438,1895.4371337890625,0.0,1619.7138671875,0.6897594332695007,1.0,0.0,3.0,1.0,0.0
11969400,296.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.7336195111274719,0.2778332829475403,0.2555536031723022,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.8897301554679871,0.5074421167373657,0.4847568869590759,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.7687065601348877,0.3229075074195862,0.2298927456140518,296.74542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.7869860529899597,0.3463263809680938,0.3335565626621246,296.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.7219866514205933,0.2632106244564056,1.21223247051239,286.0332946777344,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7455139160156,286.02996826171875,1.0,0.5886866450309753,1.0,1.0,0.0,1.0,-3.0209169387817383,3.0209100246429443,7.109491434675874e-06,2.23427152633667,0.8970719575881958,0.8970719575881958,0.0,180.9454345703125,132.0,23730.001953125,-0.0,2507.9482421875,1.0,283.1500549316406,285.1913146972656,291.543212890625,293.10675048828125,293.1499938964844,293.1499938964844,283.1499938964844,20979.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011339664459229,1.0,0.0,0.0,2.787095546722412,2.787109613418579,5.18318927333894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.8603515625,0.0,682.5360717773438,1895.4371337890625,0.0,1619.7138671875,0.6897594332695007,1.0,0.0,3.0,1.0,0.0
11969460,296.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7401036024093628,0.2721458077430725,0.2497332543134689,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.9020508527755736,0.5024186372756958,0.4792748987674713,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.7779276371002197,0.3184360861778259,0.22621750831604,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.7960148453712463,0.3407545983791351,0.3275513648986816,296.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7273611426353455,0.2567033171653747,1.179333209991455,285.98797607421875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7431335449219,285.9863586425781,1.0,0.5719570517539978,1.0,1.0,0.0,1.0,-2.95613956451416,2.9561328887939453,6.806892997701652e-06,2.185921192169189,0.8755868673324585,0.8755868673324585,0.0,166.30029296875,120.0,23527.919921875,-0.0,2314.623779296875,1.0,283.1499938964844,285.1530456542969,291.60675048828125,293.17633056640625,293.1499938964844,293.1499938964844,283.1499938964844,22527.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006937861442566,1.0,0.0,0.0,2.8107903003692627,2.810804605484009,5.271693908071029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.5693359375,0.0,706.9495849609375,1895.4371337890625,0.0,1616.2327880859375,0.6962912678718567,1.0,0.0,3.0,1.0,0.0
11969520,296.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7401036024093628,0.2721458077430725,0.2497332543134689,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.9020508527755736,0.5024186372756958,0.4792748987674713,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.7779276371002197,0.3184360861778259,0.22621750831604,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.7960148453712463,0.3407545983791351,0.3275513648986816,296.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7273611426353455,0.2567033171653747,1.179333209991455,285.98797607421875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7431335449219,285.9863586425781,1.0,0.5719570517539978,1.0,1.0,0.0,1.0,-2.95613956451416,2.9561328887939453,6.806892997701652e-06,2.185921192169189,0.8755868673324585,0.8755868673324585,0.0,166.30029296875,120.0,23527.919921875,-0.0,2314.623779296875,1.0,283.1499938964844,285.1530456542969,291.60675048828125,293.17633056640625,293.1499938964844,293.1499938964844,283.1499938964844,22527.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006937861442566,1.0,0.0,0.0,2.8107903003692627,2.810804605484009,5.271693908071029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.5693359375,0.0,706.9495849609375,1895.4371337890625,0.0,1616.2327880859375,0.6962912678718567,1.0,0.0,3.0,1.0,0.0
11969580,296.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.7490592002868652,0.2673723399639129,0.2448161989450454,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.9182713627815248,0.4983384013175964,0.474765807390213,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.789935290813446,0.3149032592773437,0.2232531607151031,296.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.80764240026474,0.3360936343669891,0.3224863111972809,296.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7350561618804932,0.2512343823909759,1.151514768600464,285.975830078125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7503356933594,285.975341796875,1.0,0.5563940405845642,1.0,1.0,0.0,1.0,-2.901716470718384,2.901710033416748,6.557796041306574e-06,2.1453206539154053,0.8543223142623901,0.8543223142623901,0.0,151.93922424316406,108.0,23165.310546875,-0.0,2147.85546875,1.0,283.1499938964844,285.1497802734375,291.617919921875,293.17877197265625,293.1499938964844,293.1499938964844,283.1499938964844,23208.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013131380081177,1.0,0.0,0.0,2.7685492038726807,2.7685635089874268,5.114437158226792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.56005859375,0.0,683.23095703125,1895.4371337890625,0.0,1621.13134765625,0.6871728897094727,1.0,0.0,3.0,1.0,0.0
11969640,296.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.7490592002868652,0.2673723399639129,0.2448161989450454,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.9182713627815248,0.4983384013175964,0.474765807390213,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.789935290813446,0.3149032592773437,0.2232531607151031,296.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.80764240026474,0.3360936343669891,0.3224863111972809,296.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.7350561618804932,0.2512343823909759,1.151514768600464,285.975830078125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7503356933594,285.975341796875,1.0,0.5563940405845642,1.0,1.0,0.0,1.0,-2.901716470718384,2.901710033416748,6.557796041306574e-06,2.1453206539154053,0.8543223142623901,0.8543223142623901,0.0,151.93922424316406,108.0,23165.310546875,-0.0,2147.85546875,1.0,283.1499938964844,285.1497802734375,291.617919921875,293.17877197265625,293.1499938964844,293.1499938964844,283.1499938964844,23208.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013131380081177,1.0,0.0,0.0,2.7685492038726807,2.7685635089874268,5.114437158226792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.56005859375,0.0,683.23095703125,1895.4371337890625,0.0,1621.13134765625,0.6871728897094727,1.0,0.0,3.0,1.0,0.0
11969700,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7544637322425842,0.2652362585067749,0.2426033616065979,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.9280291199684144,0.4965602159500122,0.4727789163589477,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.7969250679016113,0.3134051263332367,0.2219731509685516,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.814106285572052,0.3340163230895996,0.3202144503593445,296.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.7397506833076477,0.2487901300191879,1.1390258073806765,285.98095703125,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7562561035156,285.9811706542969,1.0,0.5489738583564758,1.0,1.0,0.0,1.0,-2.877387523651123,2.877381086349488,6.447956820920808e-06,2.1271774768829346,0.843858540058136,0.843858540058136,0.0,144.93472290039062,108.0,22918.197265625,-0.0,2072.26611328125,1.0,283.1499938964844,285.1604919433594,291.6120910644531,293.1622314453125,293.1499938964844,293.1499938964844,283.1499938964844,23170.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005399465560913,1.0,0.0,0.0,2.722351789474488,2.722365617752075,4.945176783621719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.703125,0.0,653.6700439453125,1895.4371337890625,0.0,1615.016845703125,0.679389238357544,1.0,0.0,3.0,1.0,0.0
11969760,296.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7605632543563843,0.2632358372211456,0.2405272275209427,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.9386430382728576,0.4949237108230591,0.4709424078464508,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.804599404335022,0.3120556473731994,0.2208080440759658,296.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8209735155105591,0.3320760726928711,0.3180872201919555,296.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7450853586196899,0.2465034127235412,1.1273189783096311,285.98553466796875,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7632141113281,285.9858093261719,1.0,0.5417580008506775,1.0,1.0,0.0,1.0,-2.854656219482422,2.854649782180786,6.346178906824207e-06,2.1102302074432373,0.8334405422210693,0.8334405422210693,0.0,138.04623413085938,96.0,22694.708984375,-0.0,2001.02587890625,1.0,283.1499938964844,285.1697998046875,291.6031494140625,293.1416931152344,293.1499938964844,293.1499938964844,283.1499938964844,23272.083984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989046931266785,1.0,0.0,0.0,2.683164596557617,2.683178186416626,4.803833348887565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.109375,0.0,630.0482788085938,1895.4371337890625,0.0,1602.1201171875,0.6678454279899597,1.0,0.0,3.0,1.0,0.0
11969820,296.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.7719419002532959,0.2602787911891937,0.2374370694160461,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.9568508863449096,0.4925599992275238,0.4682568609714508,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0055847167969,0.8178485631942749,0.3101659119129181,0.2191423773765564,296.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.8331905007362366,0.3292146921157837,0.3149285912513733,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.7551560997962952,0.2431217730045318,1.1099224090576172,286.0057373046875,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.77606201171875,286.0065612792969,1.0,0.5305637121200562,1.0,1.0,0.0,1.0,-2.821007013320923,2.821000814437866,6.197019047249341e-06,2.0851504802703857,0.8171010613441467,0.8171010613441467,0.0,127.2553482055664,96.0,22248.96875,-0.0,1894.6318359375,1.0,283.1499938964844,285.1993713378906,291.584716796875,293.0985412597656,293.1499938964844,293.1499938964844,283.1499938964844,22942.677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945507526397705,1.0,0.0,0.0,2.5908517837524414,2.590864896774292,4.478973778532236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.478515625,0.0,573.8392944335938,1895.4371337890625,0.0,1568.0167236328125,0.6495954394340515,1.0,0.0,3.0,1.0,0.0
11969880,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7751417756080627,0.2595797181129455,0.2367053925991058,296.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.961556315422058,0.4920103847980499,0.4676300585269928,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.8213434815406799,0.3097386360168457,0.2187610864639282,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.8365665674209595,0.3285393714904785,0.3141815960407257,296.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.7580196857452393,0.2423226088285446,1.1058034896850586,286.0102233886719,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.77947998046875,286.01104736328125,1.0,0.527824342250824,1.0,1.0,0.0,1.0,-2.81306791305542,2.813061714172364,6.16208899373305e-06,2.079235076904297,0.8130428791046143,0.8130428791046143,0.0,124.596923828125,84.0,22145.380859375,-0.0,1869.3326416015625,1.0,283.1499938964844,285.2060241699219,291.5801086425781,293.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,22911.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932157278060913,1.0,0.0,0.0,2.57044005393982,2.570452690124512,4.408676943512546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.16259765625,0.0,562.1151123046875,1895.4371337890625,0.0,1557.6295166015625,0.642071545124054,1.0,0.0,3.0,1.0,0.0
11969940,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7936583757400513,0.2563157975673675,0.2332582473754882,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.9852735996246338,0.4895024001598358,0.4647243022918701,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.8410096764564514,0.307860255241394,0.2170384377241134,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8561663627624512,0.3253870606422424,0.3106644749641418,296.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7748957276344299,0.2385784387588501,1.0863854885101318,286.0456237792969,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7978210449219,286.0468444824219,1.0,0.5144186019897461,1.0,1.0,0.0,1.0,-2.7757985591888428,2.775792598724365,5.999446784699103e-06,2.0514729022979736,0.7931933999061584,0.7931933999061584,0.0,111.50669860839844,72.0,21534.611328125,-0.0,1749.4613037109375,1.0,283.1499938964844,285.2541198730469,291.5550537109375,293.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,22262.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852103471755981,1.0,0.0,0.0,2.441185712814331,2.441197633743286,3.976445270836848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.21337890625,0.0,489.50433349609375,1895.4371337890625,0.0,1496.0479736328125,0.6123978495597839,1.0,0.0,3.0,1.0,0.0
11970000,296.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7936583757400513,0.2563157975673675,0.2332582473754882,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.9852735996246338,0.4895024001598358,0.4647243022918701,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.8410096764564514,0.307860255241394,0.2170384377241134,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0454406738281,0.8561663627624512,0.3253870606422424,0.3106644749641418,296.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.7748957276344299,0.2385784387588501,1.0863854885101318,286.0456237792969,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7978210449219,286.0468444824219,1.0,0.5144186019897461,1.0,1.0,0.0,1.0,-2.7757985591888428,2.775792598724365,5.999446784699103e-06,2.0514729022979736,0.7931933999061584,0.7931933999061584,0.0,111.50669860839844,72.0,21534.611328125,-0.0,1749.4613037109375,1.0,283.1499938964844,285.2541198730469,291.5550537109375,293.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,22262.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852103471755981,1.0,0.0,0.0,2.441185712814331,2.441197633743286,3.976445270836848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.21337890625,0.0,489.50433349609375,1895.4371337890625,0.0,1496.0479736328125,0.6123978495597839,1.0,0.0,3.0,1.0,0.0
11970060,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8218024969100952,0.2575694918632507,0.2330816388130188,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.9990000128746032,0.4927285313606262,0.4428513646125793,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.8717705011367798,0.3106584548950195,0.2179307788610458,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8871926665306091,0.3269420266151428,0.3106842935085296,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.80303955078125,0.2397946864366531,1.0845690965652466,286.0934753417969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.86181640625,286.09478759765625,1.0,0.5019006729125977,1.0,1.0,0.0,1.0,-2.748176336288452,2.7481706142425537,5.880625394638628e-06,2.0310513973236084,0.7740159034729004,0.7740159034729004,0.0,98.2066879272461,60.0,20903.990234375,-0.0,1645.7203369140625,1.0,283.1499938964844,285.3145751953125,291.5292053222656,292.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,21414.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758567690849304,1.0,0.0,0.0,2.3029372692108154,2.302947998046875,3.538812620718091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.80029296875,0.0,418.5213928222656,1895.4371337890625,0.0,1425.678955078125,0.5835796594619751,1.0,0.0,3.0,1.0,0.0
11970120,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8218024969100952,0.2575694918632507,0.2330816388130188,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.9990000128746032,0.4927285313606262,0.4428513646125793,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.8717705011367798,0.3106584548950195,0.2179307788610458,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8871926665306091,0.3269420266151428,0.3106842935085296,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.093017578125,0.80303955078125,0.2397946864366531,1.0845690965652466,286.0934753417969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.86181640625,286.09478759765625,1.0,0.5019006729125977,1.0,1.0,0.0,1.0,-2.748176336288452,2.7481706142425537,5.880625394638628e-06,2.0310513973236084,0.7740159034729004,0.7740159034729004,0.0,98.2066879272461,60.0,20903.990234375,-0.0,1645.7203369140625,1.0,283.1499938964844,285.3145751953125,291.5292053222656,292.9642639160156,293.1499938964844,293.1499938964844,283.1499938964844,21414.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758567690849304,1.0,0.0,0.0,2.3029372692108154,2.302947998046875,3.538812620718091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.80029296875,0.0,418.5213928222656,1895.4371337890625,0.0,1425.678955078125,0.5835796594619751,1.0,0.0,3.0,1.0,0.0
11970180,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8451143503189087,0.2569704055786133,0.2325467467308044,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.9990000128746032,0.4995884895324707,0.4040457010269165,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.9006311297416687,0.311864823102951,0.2187347561120987,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.9163562655448914,0.3269042372703552,0.3106140494346618,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.8268914818763733,0.2396442890167236,1.083550214767456,286.12066650390625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9283752441406,286.1214599609375,1.0,0.4883449673652649,1.0,1.0,0.0,1.0,-2.7006194591522217,2.7006137371063232,5.67852885069442e-06,1.9957395792007449,0.7549293041229248,0.7549293041229248,0.0,87.84196472167969,63.0,20238.810546875,-0.0,1529.3807373046875,1.0,283.1499938964844,285.35650634765625,291.50262451171875,292.9002990722656,293.1499938964844,293.1499938964844,283.1499938964844,20999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659907102584839,1.0,0.0,0.0,2.1882243156433105,2.188234567642212,3.195045792381279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.6552734375,0.0,366.5166931152344,1895.4371337890625,0.0,1353.395751953125,0.558146595954895,1.0,0.0,3.0,1.0,0.0
11970240,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8451143503189087,0.2569704055786133,0.2325467467308044,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.9990000128746032,0.4995884895324707,0.4040457010269165,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.9006311297416687,0.311864823102951,0.2187347561120987,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.9163562655448914,0.3269042372703552,0.3106140494346618,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.8268914818763733,0.2396442890167236,1.083550214767456,286.12066650390625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9283752441406,286.1214599609375,1.0,0.4883449673652649,1.0,1.0,0.0,1.0,-2.7006194591522217,2.7006137371063232,5.67852885069442e-06,1.9957395792007449,0.7549293041229248,0.7549293041229248,0.0,87.84196472167969,63.0,20238.810546875,-0.0,1529.3807373046875,1.0,283.1499938964844,285.35650634765625,291.50262451171875,292.9002990722656,293.1499938964844,293.1499938964844,283.1499938964844,20999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659907102584839,1.0,0.0,0.0,2.1882243156433105,2.188234567642212,3.195045792381279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.6552734375,0.0,366.5166931152344,1895.4371337890625,0.0,1353.395751953125,0.558146595954895,1.0,0.0,3.0,1.0,0.0
11970300,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.8540419340133667,0.2563649117946625,0.2319623976945877,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.9990000128746032,0.5038461685180664,0.3900814354419708,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.912328004837036,0.3122026920318603,0.2189301699399948,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325988769531,0.9285379648208618,0.326583981513977,0.310272067785263,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1323547363281,0.8355671167373657,0.2393021881580352,1.081783652305603,286.1327209472656,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9629821777344,286.13385009765625,1.0,0.4834587872028351,1.0,1.0,0.0,1.0,-2.6808207035064697,2.680814981460572,5.5950631576706655e-06,1.9808510541915887,0.7454240918159485,0.7454240918159485,0.0,84.2201156616211,63.0,19922.96875,-0.0,1485.2598876953125,1.0,283.1499938964844,285.3763427734375,291.4879455566406,292.8666381835937,293.1499938964844,293.1499938964844,283.1499938964844,20860.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608505845069885,1.0,0.0,0.0,2.134281873703003,2.134291648864746,3.039463365439588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.70703125,0.0,343.93780517578125,1895.4371337890625,0.0,1316.560302734375,0.5463356971740723,1.0,0.0,3.0,1.0,0.0
11970360,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.8608675599098206,0.2556729614734649,0.2313007414340973,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.9990000128746032,0.5080069899559021,0.3796316087245941,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.9220990538597108,0.3124642372131347,0.2190760374069214,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468200683594,0.937857747077942,0.3261600136756897,0.3098373711109161,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8422064185142517,0.238866776227951,1.079643487930298,286.1469421386719,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9953308105469,286.148193359375,1.0,0.4794699549674988,1.0,1.0,0.0,1.0,-2.664545774459839,2.6645400524139404,5.527075700229034e-06,1.9686908721923828,0.7359856367111206,0.7359856367111206,0.0,81.53679656982422,66.0,19623.2734375,-0.0,1450.7764892578125,1.0,283.1499938964844,285.3976745605469,291.4729309082031,292.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,20749.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556612849235535,1.0,0.0,0.0,2.081977128982544,2.081986427307129,2.892313091251708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.6943359375,0.0,323.101806640625,1895.4371337890625,0.0,1279.964111328125,0.5349686145782471,1.0,0.0,3.0,1.0,0.0
11970420,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.8697630763053894,0.2542028129100799,0.2299024015665054,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17840576171875,0.9990000128746032,0.5155280828475952,0.3658619523048401,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.9358472228050232,0.3129074275493622,0.2193202376365661,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.9498615264892578,0.325157880783081,0.308830976486206,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.8509796857833862,0.2378465980291366,1.074776530265808,286.17840576171875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0509033203125,286.1799011230469,1.0,0.4737079441547394,1.0,1.0,0.0,1.0,-2.6395485401153564,2.639543056488037,5.42344469067757e-06,1.950000524520874,0.7172701358795166,0.7172701358795166,0.0,77.97988891601562,69.0,19050.373046875,-0.0,1401.1170654296875,1.0,283.1499938964844,285.4428405761719,291.4424133300781,292.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,20585.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454779505729675,1.0,0.0,0.0,1.980884671211243,1.9808934926986688,2.6182539158980944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.03173828125,0.0,285.6043701171875,1895.4371337890625,0.0,1209.9337158203125,0.5132332444190979,1.0,0.0,3.0,1.0,0.0
11970480,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.8697630763053894,0.2542028129100799,0.2299024015665054,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17840576171875,0.9990000128746032,0.5155280828475952,0.3658619523048401,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.9358472228050232,0.3129074275493622,0.2193202376365661,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.9498615264892578,0.325157880783081,0.308830976486206,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1779479980469,0.8509796857833862,0.2378465980291366,1.074776530265808,286.17840576171875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0509033203125,286.1799011230469,1.0,0.4737079441547394,1.0,1.0,0.0,1.0,-2.6395485401153564,2.639543056488037,5.42344469067757e-06,1.950000524520874,0.7172701358795166,0.7172701358795166,0.0,77.97988891601562,69.0,19050.373046875,-0.0,1401.1170654296875,1.0,283.1499938964844,285.4428405761719,291.4424133300781,292.7683410644531,293.1499938964844,293.1499938964844,283.1499938964844,20585.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454779505729675,1.0,0.0,0.0,1.980884671211243,1.9808934926986688,2.6182539158980944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.03173828125,0.0,285.6043701171875,1895.4371337890625,0.0,1209.9337158203125,0.5132332444190979,1.0,0.0,3.0,1.0,0.0
11970540,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8733707070350647,0.2527728378772735,0.2285587638616562,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9990000128746032,0.5217653512954712,0.3592773377895355,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.9428427815437316,0.3133793175220489,0.2196008861064911,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.9549912214279176,0.3241007030010223,0.307790458202362,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8546876311302185,0.2367480099201202,1.0696812868118286,286.2138977050781,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.093994140625,286.2156066894531,1.0,0.4702690541744232,1.0,1.0,0.0,1.0,-2.6229803562164307,2.6229751110076904,5.355271241569426e-06,1.937594175338745,0.6987780332565308,0.6987780332565308,0.0,76.16844940185547,87.0,18500.6171875,-0.0,1371.1265869140625,1.0,283.1499938964844,285.49151611328125,291.40997314453125,292.70330810546875,293.1499938964844,293.1499938964844,283.1499938964844,20468.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357580423355103,1.0,0.0,0.0,1.883208990097046,1.8832173347473145,2.3664122750233219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.2841796875,0.0,252.59474182128903,1895.4371337890625,0.0,1145.3828125,0.4925207793712616,1.0,0.0,3.0,1.0,0.0
11970600,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8733707070350647,0.2527728378772735,0.2285587638616562,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9990000128746032,0.5217653512954712,0.3592773377895355,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.9428427815437316,0.3133793175220489,0.2196008861064911,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.9549912214279176,0.3241007030010223,0.307790458202362,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8546876311302185,0.2367480099201202,1.0696812868118286,286.2138977050781,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.093994140625,286.2156066894531,1.0,0.4702690541744232,1.0,1.0,0.0,1.0,-2.6229803562164307,2.6229751110076904,5.355271241569426e-06,1.937594175338745,0.6987780332565308,0.6987780332565308,0.0,76.16844940185547,87.0,18500.6171875,-0.0,1371.1265869140625,1.0,283.1499938964844,285.49151611328125,291.40997314453125,292.70330810546875,293.1499938964844,293.1499938964844,283.1499938964844,20468.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357580423355103,1.0,0.0,0.0,1.883208990097046,1.8832173347473145,2.3664122750233219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.2841796875,0.0,252.59474182128903,1895.4371337890625,0.0,1145.3828125,0.4925207793712616,1.0,0.0,3.0,1.0,0.0
11970660,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.8610916137695312,0.2514907419681549,0.2274714261293411,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.9990000128746032,0.5257449746131897,0.3730522692203522,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.9300553798675536,0.3140079081058502,0.2200821042060852,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.9407863020896912,0.3231334686279297,0.3069546818733215,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8433186411857605,0.2356848567724228,1.0653609037399292,286.2616577148437,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.12109375,286.26434326171875,1.0,0.4743035435676574,1.0,1.0,0.0,1.0,-2.632575750350952,2.632570266723633,5.393887022364652e-06,1.944363594055176,0.6806671619415283,0.6806671619415283,0.0,79.15644836425781,105.0,18029.375,-0.0,1397.1717529296875,1.0,283.1499938964844,285.55047607421875,291.37506103515625,292.6385498046875,293.1499938964844,293.1499938964844,283.1499938964844,20362.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265688538551331,1.0,0.0,0.0,1.7884271144866943,1.788434982299805,2.134203782588885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.21484375,0.0,223.31939697265625,1895.4371337890625,0.0,1086.506103515625,0.4726784527301788,1.0,0.0,3.0,1.0,0.0
11970720,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.8610916137695312,0.2514907419681549,0.2274714261293411,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.9990000128746032,0.5257449746131897,0.3730522692203522,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613525390625,0.9300553798675536,0.3140079081058502,0.2200821042060852,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.9407863020896912,0.3231334686279297,0.3069546818733215,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8433186411857605,0.2356848567724228,1.0653609037399292,286.2616577148437,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.12109375,286.26434326171875,1.0,0.4743035435676574,1.0,1.0,0.0,1.0,-2.632575750350952,2.632570266723633,5.393887022364652e-06,1.944363594055176,0.6806671619415283,0.6806671619415283,0.0,79.15644836425781,105.0,18029.375,-0.0,1397.1717529296875,1.0,283.1499938964844,285.55047607421875,291.37506103515625,292.6385498046875,293.1499938964844,293.1499938964844,283.1499938964844,20362.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265688538551331,1.0,0.0,0.0,1.7884271144866943,1.788434982299805,2.134203782588885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.21484375,0.0,223.31939697265625,1895.4371337890625,0.0,1086.506103515625,0.4726784527301788,1.0,0.0,3.0,1.0,0.0
11970780,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.8394522666931152,0.2503767609596252,0.2266608327627182,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.9990000128746032,0.5259051322937012,0.4022721648216247,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.9049304723739624,0.3148290812969208,0.2207932323217392,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.913114070892334,0.3223076462745666,0.3063780665397644,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.8228268623352051,0.2346507608890533,1.061836838722229,286.32330322265625,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.12310791015625,286.3265686035156,1.0,0.4836307764053345,1.0,1.0,0.0,1.0,-2.66262149810791,2.662616014480591,5.517575573321665e-06,1.9665006399154663,0.663122832775116,0.663122832775116,0.0,86.1731185913086,123.0,17646.958984375,-0.0,1469.24267578125,1.0,283.1499938964844,285.6235046386719,291.33941650390625,292.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,20247.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618326723575592,1.0,0.0,0.0,1.6970998048782349,1.697107195854187,1.921799963611193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.16552734375,0.0,197.4725036621093,1895.4371337890625,0.0,1035.5445556640625,0.4537829160690307,1.0,0.0,3.0,1.0,0.0
11970840,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.8394522666931152,0.2503767609596252,0.2266608327627182,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.9990000128746032,0.5259051322937012,0.4022721648216247,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.9049304723739624,0.3148290812969208,0.2207932323217392,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.322998046875,0.913114070892334,0.3223076462745666,0.3063780665397644,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.8228268623352051,0.2346507608890533,1.061836838722229,286.32330322265625,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.12310791015625,286.3265686035156,1.0,0.4836307764053345,1.0,1.0,0.0,1.0,-2.66262149810791,2.662616014480591,5.517575573321665e-06,1.9665006399154663,0.663122832775116,0.663122832775116,0.0,86.1731185913086,123.0,17646.958984375,-0.0,1469.24267578125,1.0,283.1499938964844,285.6235046386719,291.33941650390625,292.5775451660156,293.1499938964844,293.1499938964844,283.1499938964844,20247.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618326723575592,1.0,0.0,0.0,1.6970998048782349,1.697107195854187,1.921799963611193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.16552734375,0.0,197.4725036621093,1895.4371337890625,0.0,1035.5445556640625,0.4537829160690307,1.0,0.0,3.0,1.0,0.0
11970900,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35693359375,0.8273584246635437,0.2498811036348343,0.2263504564762115,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.9990000128746032,0.5245720744132996,0.4208493828773498,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573913574219,0.8915790915489197,0.3153120279312134,0.2212298363447189,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.8983367085456848,0.3219525814056396,0.3061845302581787,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.8107343316078186,0.2341380566358566,1.0602965354919434,286.3577880859375,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.11590576171875,286.3611755371094,1.0,0.4898001849651336,1.0,1.0,0.0,1.0,-2.6830053329467773,2.682999849319458,5.602404144156026e-06,1.9815727472305296,0.6545824408531189,0.6545824408531189,0.0,90.92137145996094,123.0,17492.83203125,-0.0,1518.962646484375,1.0,283.1499938964844,285.6669311523437,291.3218688964844,292.5498046875,293.1499938964844,293.1499938964844,283.1499938964844,20184.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147476434707642,1.0,0.0,0.0,1.652932047843933,1.6529392004013062,1.823070192585874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.68701171875,0.0,185.7630920410156,1895.4371337890625,0.0,1013.9746704101562,0.4447272717952728,1.0,0.0,3.0,1.0,0.0
11970960,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926696777344,0.8148531317710876,0.2494219839572906,0.2260979562997818,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937683105469,0.9990000128746032,0.5223701596260071,0.4413077533245086,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931579589844,0.8778976202011108,0.3158395290374756,0.2217167615890503,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.8837007880210876,0.321634441614151,0.3060512840747833,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3925170898437,0.7974217534065247,0.2336266934871673,1.0588809251785278,286.3935852050781,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.1044616699219,286.39703369140625,1.0,0.4967427551746368,1.0,1.0,0.0,1.0,-2.706003427505493,2.7059977054595947,5.698937911802204e-06,1.998598575592041,0.6461929678916931,0.6461929678916931,0.0,96.38899993896484,141.0,17342.62890625,-0.0,1576.427490234375,1.0,283.1499938964844,285.711669921875,291.3041687011719,292.5228271484375,293.1499938964844,293.1499938964844,283.1499938964844,20118.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115965843200684,1.0,0.0,0.0,1.6098312139511108,1.6098382472991943,1.7292352083586593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.39013671875,0.0,174.81883239746094,1895.4371337890625,0.0,995.2704467773438,0.4359478056430816,1.0,0.0,3.0,1.0,0.0
11971020,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.7914450168609619,0.2486911714076995,0.2257766723632812,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4587097167969,0.9990000128746032,0.5165897607803345,0.4804475307464599,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4579772949219,0.8546333312988281,0.3168662488460541,0.2226834595203399,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580078125,0.8587422966957092,0.3211561441421509,0.3059490919113159,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4573059082031,0.7740371227264404,0.2327346056699752,1.0566647052764893,286.4584350585937,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0768127441406,286.4619445800781,1.0,0.5103837251663208,1.0,1.0,0.0,1.0,-2.751017093658448,2.7510111331939697,5.890349257242633e-06,2.031959295272827,0.6317843198776245,0.6317843198776245,0.0,107.5269775390625,141.0,17080.98828125,-0.0,1693.62744140625,1.0,283.1499938964844,285.7925720214844,291.2709045410156,292.4743957519531,293.1499938964844,293.1499938964844,283.1499938964844,19998.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068670749664307,1.0,0.0,0.0,1.5366796255111694,1.5366863012313845,1.5756511118070193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.22900390625,0.0,157.3026885986328,1895.4371337890625,0.0,967.7077026367188,0.4211881160736084,1.0,0.0,3.0,1.0,0.0
11971080,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664001464844,0.7882903218269348,0.248598426580429,0.2257438451051712,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676513671875,0.9990000128746032,0.5156269073486328,0.486002117395401,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.8516272306442261,0.3170154392719269,0.2228253185749054,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669494628906,0.8555141687393188,0.3210984170436859,0.3059471845626831,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662170410156,0.7709721326828003,0.2326146811246872,1.0563901662826538,286.46734619140625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0724792480469,286.47088623046875,1.0,0.5123542547225952,1.0,1.0,0.0,1.0,-2.757488250732422,2.7574822902679443,5.918132956139743e-06,2.0367581844329834,0.6298537254333496,0.6298537254333496,0.0,109.1792221069336,144.0,17045.18359375,-0.0,1711.0157470703125,1.0,283.1499938964844,285.8037414550781,291.2660522460937,292.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,19981.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062803864479065,1.0,0.0,0.0,1.5269782543182373,1.526984930038452,1.5558192956177669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.4130859375,0.0,155.07762145996094,1895.4371337890625,0.0,964.3319702148438,0.4192450940608978,1.0,0.0,3.0,1.0,0.0
11971140,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151672363281,0.7593492269515991,0.2476815283298492,0.2255415916442871,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.9689114689826964,0.5097714066505432,0.4847354292869568,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154724121094,0.8240944147109985,0.3181454539299011,0.224082738161087,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154724121094,0.8263081908226013,0.3204895853996277,0.3060192763805389,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150756835937,0.7433454990386963,0.2314791083335876,1.054381251335144,286.51568603515625,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0514221191406,286.5173645019531,1.0,0.5216132402420044,1.0,1.0,0.0,1.0,-2.7548587322235107,2.754852771759033,5.908212187932804e-06,2.03548002243042,0.6135926842689514,0.6135926842689514,0.0,124.66284942626952,132.0,16566.9375,-0.0,1779.854248046875,1.0,283.1499938964844,285.875,291.2204895019531,292.4007263183594,293.1499938964844,293.1499938964844,283.1499938964844,19862.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601307213306427,1.0,0.0,0.0,1.4478341341018677,1.447840452194214,1.398720854695057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.2294921875,0.0,137.8290557861328,1895.4371337890625,0.0,936.1036987304688,0.4035913050174713,1.0,0.0,3.0,1.0,0.0
