time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151672363281,0.7593492269515991,0.2476815283298492,0.2255415916442871,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.9689114689826964,0.5097714066505432,0.4847354292869568,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154724121094,0.8240944147109985,0.3181454539299011,0.224082738161087,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154724121094,0.8263081908226013,0.3204895853996277,0.3060192763805389,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150756835937,0.7433454990386963,0.2314791083335876,1.054381251335144,286.51568603515625,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0514221191406,286.5173645019531,1.0,0.5216132402420044,1.0,1.0,0.0,1.0,-2.7548587322235107,2.754852771759033,5.908212187932804e-06,2.03548002243042,0.6135926842689514,0.6135926842689514,0.0,124.66284942626952,132.0,16566.9375,-0.0,1779.854248046875,1.0,283.1499938964844,285.875,291.2204895019531,292.4007263183594,293.1499938964844,293.1499938964844,283.1499938964844,19862.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601307213306427,1.0,0.0,0.0,1.4478341341018677,1.447840452194214,1.398720854695057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.2294921875,0.0,137.8290557861328,1895.4371337890625,0.0,936.1036987304688,0.4035913050174713,1.0,0.0,3.0,1.0,0.0
11971260,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.7519135475158691,0.2467922121286392,0.224889189004898,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55377197265625,0.9581908583641052,0.5075293779373169,0.4821770787239074,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.818142294883728,0.3193472325801849,0.2250236868858337,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.8189541697502136,0.3199034333229065,0.3056250512599945,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.736139178276062,0.2304149717092514,1.0503027439117432,286.5536193847656,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0537109375,286.5552978515625,1.0,0.5227632522583008,1.0,1.0,0.0,1.0,-2.746867656707764,2.746861696243286,5.873823738511419e-06,2.029496431350708,0.5972607135772705,0.5972607135772705,0.0,128.81781005859375,120.0,16058.095703125,-0.0,1787.1544189453125,1.0,283.1499938964844,285.9385070800781,291.164306640625,292.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,19762.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594597339630127,1.0,0.0,0.0,1.3711706399917605,1.3711767196655271,1.2545167749067332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.82080078125,0.0,122.54723358154295,1895.4371337890625,0.0,899.1641235351562,0.3887674212455749,1.0,0.0,3.0,1.0,0.0
11971320,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531311035156,0.7519135475158691,0.2467922121286392,0.224889189004898,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55377197265625,0.9581908583641052,0.5075293779373169,0.4821770787239074,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.818142294883728,0.3193472325801849,0.2250236868858337,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534362792969,0.8189541697502136,0.3199034333229065,0.3056250512599945,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55303955078125,0.736139178276062,0.2304149717092514,1.0503027439117432,286.5536193847656,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0537109375,286.5552978515625,1.0,0.5227632522583008,1.0,1.0,0.0,1.0,-2.746867656707764,2.746861696243286,5.873823738511419e-06,2.029496431350708,0.5972607135772705,0.5972607135772705,0.0,128.81781005859375,120.0,16058.095703125,-0.0,1787.1544189453125,1.0,283.1499938964844,285.9385070800781,291.164306640625,292.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,19762.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594597339630127,1.0,0.0,0.0,1.3711706399917605,1.3711767196655271,1.2545167749067332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.82080078125,0.0,122.54723358154295,1895.4371337890625,0.0,899.1641235351562,0.3887674212455749,1.0,0.0,3.0,1.0,0.0
11971380,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.7549780607223511,0.2460661381483078,0.2241009473800659,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919494628906,0.9627704620361328,0.5066838264465332,0.4810267984867096,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915832519531,0.8232569098472595,0.320747435092926,0.2258834242820739,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915832519531,0.8226082921028137,0.3194431364536285,0.3050554394721985,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.7387992739677429,0.2295244038105011,1.045620679855347,286.591796875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0628356933594,286.593505859375,1.0,0.5196775794029236,1.0,1.0,0.0,1.0,-2.739259958267212,2.739254236221313,5.841236543346895e-06,2.0238282680511475,0.5809604525566101,0.5809604525566101,0.0,125.9306869506836,108.0,15547.3359375,-0.0,1762.1668701171875,1.0,283.1499938964844,286.00323486328125,291.1062316894531,292.227783203125,293.1499938964844,293.1499938964844,283.1499938964844,19663.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859793424606323,1.0,0.0,0.0,1.2971771955490112,1.2971829175949097,1.1227732699126137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.10791015625,0.0,109.01473999023438,1895.4371337890625,0.0,853.7144775390625,0.374768316745758,1.0,0.0,3.0,1.0,0.0
11971440,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.7549780607223511,0.2460661381483078,0.2241009473800659,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919494628906,0.9627704620361328,0.5066838264465332,0.4810267984867096,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915832519531,0.8232569098472595,0.320747435092926,0.2258834242820739,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915832519531,0.8226082921028137,0.3194431364536285,0.3050554394721985,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.7387992739677429,0.2295244038105011,1.045620679855347,286.591796875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0628356933594,286.593505859375,1.0,0.5196775794029236,1.0,1.0,0.0,1.0,-2.739259958267212,2.739254236221313,5.841236543346895e-06,2.0238282680511475,0.5809604525566101,0.5809604525566101,0.0,125.9306869506836,108.0,15547.3359375,-0.0,1762.1668701171875,1.0,283.1499938964844,286.00323486328125,291.1062316894531,292.227783203125,293.1499938964844,293.1499938964844,283.1499938964844,19663.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859793424606323,1.0,0.0,0.0,1.2971771955490112,1.2971829175949097,1.1227732699126137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.10791015625,0.0,109.01473999023438,1895.4371337890625,0.0,853.7144775390625,0.374768316745758,1.0,0.0,3.0,1.0,0.0
11971500,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61181640625,0.7591575384140015,0.2457711398601532,0.2237053364515304,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.9686028957366944,0.5065257549285889,0.4806923270225525,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6121826171875,0.8285492062568665,0.3215308487415313,0.2263221591711044,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6121826171875,0.8271481990814209,0.3192686736583709,0.3047565817832947,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6116943359375,0.7426034212112427,0.2291482090950012,1.043280005455017,286.6124572753906,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.06842041015625,286.61474609375,1.0,0.5171337723731995,1.0,1.0,0.0,1.0,-2.7357378005981445,2.735732078552246,5.8261780395696405e-06,2.02120304107666,0.5728415250778198,0.5728415250778198,0.0,122.86227416992188,108.0,15311.416015625,-0.0,1742.565185546875,1.0,283.1499938964844,286.03680419921875,291.0779724121094,292.1838684082031,293.1499938964844,293.1499938964844,283.1499938964844,19613.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811667442321777,1.0,0.0,0.0,1.2612160444259644,1.2612216472625732,1.0613837275741389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.21435546875,0.0,102.84757995605467,1895.4371337890625,0.0,829.2850341796875,0.3680815398693084,1.0,0.0,3.0,1.0,0.0
11971560,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.7648659348487854,0.2455331981182098,0.2233272194862365,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385803222656,0.9760046601295472,0.506493330001831,0.4804562330245971,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.8353829979896545,0.3223822712898254,0.226781889796257,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.8331902623176575,0.3191432058811188,0.3044687509536743,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.7478300333023071,0.2288248240947723,1.041019320487976,286.63836669921875,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.074462890625,286.6407165527344,1.0,0.5141525268554688,1.0,1.0,0.0,1.0,-2.732489109039306,2.732483386993408,5.812300514662638e-06,2.0187790393829346,0.5648273825645447,0.5648273825645447,0.0,119.0673370361328,96.0,15090.8017578125,-0.0,1720.034423828125,1.0,283.1499938964844,286.075927734375,291.05084228515625,292.1419372558594,293.1499938964844,293.1499938964844,283.1499938964844,19558.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762054920196533,1.0,0.0,0.0,1.2261624336242676,1.2261677980422974,1.0032043462615549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.90966796875,0.0,97.07181549072266,1895.4371337890625,0.0,804.797607421875,0.3616261780261993,1.0,0.0,3.0,1.0,0.0
11971620,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.691162109375,0.7809937000274658,0.2452282905578613,0.2226677238941192,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69207763671875,0.9938377141952516,0.5067213773727417,0.4802289009094238,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.8540102243423462,0.3242905735969543,0.2277998179197311,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.8500044941902161,0.3190439939498901,0.3039740920066833,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910095214844,0.7627609372138977,0.2283378988504409,1.0369232892990112,286.6918640136719,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0875244140625,286.6942749023437,1.0,0.5072922706604004,1.0,1.0,0.0,1.0,-2.7271289825439453,2.727123022079468,5.789430815639207e-06,2.014775276184082,0.5489794015884399,0.5489794015884399,0.0,109.91254425048828,84.0,14658.3447265625,-0.0,1669.5216064453125,1.0,283.1499938964844,286.156494140625,291.0006103515625,292.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,19444.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664740204811096,1.0,0.0,0.0,1.1587848663330078,1.158790111541748,8.959816000242429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.970458984375,0.0,86.62926483154297,1895.4371337890625,0.0,758.7626953125,0.3494313061237335,1.0,0.0,3.0,1.0,0.0
11971680,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.691162109375,0.7809937000274658,0.2452282905578613,0.2226677238941192,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69207763671875,0.9938377141952516,0.5067213773727417,0.4802289009094238,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.8540102243423462,0.3242905735969543,0.2277998179197311,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.8500044941902161,0.3190439939498901,0.3039740920066833,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910095214844,0.7627609372138977,0.2283378988504409,1.0369232892990112,286.6918640136719,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0875244140625,286.6942749023437,1.0,0.5072922706604004,1.0,1.0,0.0,1.0,-2.7271289825439453,2.727123022079468,5.789430815639207e-06,2.014775276184082,0.5489794015884399,0.5489794015884399,0.0,109.91254425048828,84.0,14658.3447265625,-0.0,1669.5216064453125,1.0,283.1499938964844,286.156494140625,291.0006103515625,292.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,19444.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664740204811096,1.0,0.0,0.0,1.1587848663330078,1.158790111541748,8.959816000242429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.970458984375,0.0,86.62926483154297,1895.4371337890625,0.0,758.7626953125,0.3494313061237335,1.0,0.0,3.0,1.0,0.0
11971740,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.7966195344924927,0.2450442612171173,0.2222163379192352,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73858642578125,0.9990000128746032,0.5081496238708496,0.4639784097671509,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73828125,0.8726548552513123,0.3263751268386841,0.2290158420801162,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382507324219,0.8665869832038879,0.3190583288669586,0.3036860525608063,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.7774735689163208,0.227978378534317,1.03386127948761,286.7384338378906,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.103515625,286.739990234375,1.0,0.498710572719574,1.0,1.0,0.0,1.0,-2.704524278640747,2.7045185565948486,5.694264018529793e-06,1.9982788562774656,0.533234715461731,0.533234715461731,0.0,101.8610382080078,72.0,14183.5478515625,-0.0,1599.5106201171875,1.0,283.1499938964844,286.23193359375,290.9521484375,291.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,19335.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572220683097839,1.0,0.0,0.0,1.094794988632202,1.0947999954223633,7.997588369335062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.666259765625,0.0,77.5045166015625,1895.4371337890625,0.0,717.3666381835938,0.3381647765636444,1.0,0.0,3.0,1.0,0.0
11971800,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.7966195344924927,0.2450442612171173,0.2222163379192352,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73858642578125,0.9990000128746032,0.5081496238708496,0.4639784097671509,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73828125,0.8726548552513123,0.3263751268386841,0.2290158420801162,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382507324219,0.8665869832038879,0.3190583288669586,0.3036860525608063,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.7774735689163208,0.227978378534317,1.03386127948761,286.7384338378906,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.103515625,286.739990234375,1.0,0.498710572719574,1.0,1.0,0.0,1.0,-2.704524278640747,2.7045185565948486,5.694264018529793e-06,1.9982788562774656,0.533234715461731,0.533234715461731,0.0,101.8610382080078,72.0,14183.5478515625,-0.0,1599.5106201171875,1.0,283.1499938964844,286.23193359375,290.9521484375,291.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,19335.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572220683097839,1.0,0.0,0.0,1.094794988632202,1.0947999954223633,7.997588369335062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.666259765625,0.0,77.5045166015625,1895.4371337890625,0.0,717.3666381835938,0.3381647765636444,1.0,0.0,3.0,1.0,0.0
11971860,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.8135170936584473,0.2448912560939788,0.2218119353055954,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734680175781,0.9990000128746032,0.5132558941841125,0.4351634085178375,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.8936595916748047,0.3285555243492126,0.230312705039978,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.8853632807731628,0.319112479686737,0.3034545481204986,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728576660156,0.7940143942832947,0.227693110704422,1.0311920642852783,286.7733764648437,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1325378417969,286.7747497558594,1.0,0.4880706071853637,1.0,1.0,0.0,1.0,-2.6674931049346924,2.667487621307373,5.539220637729159e-06,1.9708240032196045,0.5173593163490295,0.5173593163490295,0.0,93.72493743896484,75.0,13671.818359375,-0.0,1510.2000732421875,1.0,283.1499938964844,286.2973022460937,290.9006042480469,291.908203125,293.1499938964844,293.1499938964844,283.1499938964844,19238.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477582216262817,1.0,0.0,0.0,1.0333698987960815,1.0333746671676636,7.125330370172378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.758544921875,0.0,69.46112060546875,1895.4371337890625,0.0,677.3128051757812,0.3277137279510498,1.0,0.0,3.0,1.0,0.0
11971920,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.8135170936584473,0.2448912560939788,0.2218119353055954,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734680175781,0.9990000128746032,0.5132558941841125,0.4351634085178375,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.8936595916748047,0.3285555243492126,0.230312705039978,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.773193359375,0.8853632807731628,0.319112479686737,0.3034545481204986,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728576660156,0.7940143942832947,0.227693110704422,1.0311920642852783,286.7733764648437,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1325378417969,286.7747497558594,1.0,0.4880706071853637,1.0,1.0,0.0,1.0,-2.6674931049346924,2.667487621307373,5.539220637729159e-06,1.9708240032196045,0.5173593163490295,0.5173593163490295,0.0,93.72493743896484,75.0,13671.818359375,-0.0,1510.2000732421875,1.0,283.1499938964844,286.2973022460937,290.9006042480469,291.908203125,293.1499938964844,293.1499938964844,283.1499938964844,19238.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477582216262817,1.0,0.0,0.0,1.0333698987960815,1.0333746671676636,7.125330370172378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.758544921875,0.0,69.46112060546875,1895.4371337890625,0.0,677.3128051757812,0.3277137279510498,1.0,0.0,3.0,1.0,0.0
11971980,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.82505863904953,0.2448346763849258,0.2215702831745147,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81396484375,0.9990000128746032,0.5204822421073914,0.4156692624092102,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.9101258516311646,0.3309031128883362,0.2317832708358764,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81365966796875,0.8993397355079651,0.3192684054374695,0.3033993542194366,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81317138671875,0.806151807308197,0.2275631129741668,1.0295844078063965,286.8138732910156,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1741638183594,286.81597900390625,1.0,0.4816126227378845,1.0,1.0,0.0,1.0,-2.643527746200561,2.643522262573242,5.439511824079091e-06,1.9527912139892576,0.5015531778335571,0.5015531778335571,0.0,88.50577545166016,78.0,13198.4462890625,-0.0,1453.8460693359375,1.0,283.1499938964844,286.3673095703125,290.84747314453125,291.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,19141.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375497341156006,1.0,0.0,0.0,0.9747905135154724,0.9747951626777648,6.340390967807252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.6513671875,0.0,62.38486862182617,1895.4371337890625,0.0,636.5890502929688,0.3180635571479797,1.0,0.0,3.0,1.0,0.0
11972040,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.82505863904953,0.2448346763849258,0.2215702831745147,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81396484375,0.9990000128746032,0.5204822421073914,0.4156692624092102,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.9101258516311646,0.3309031128883362,0.2317832708358764,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81365966796875,0.8993397355079651,0.3192684054374695,0.3033993542194366,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81317138671875,0.806151807308197,0.2275631129741668,1.0295844078063965,286.8138732910156,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1741638183594,286.81597900390625,1.0,0.4816126227378845,1.0,1.0,0.0,1.0,-2.643527746200561,2.643522262573242,5.439511824079091e-06,1.9527912139892576,0.5015531778335571,0.5015531778335571,0.0,88.50577545166016,78.0,13198.4462890625,-0.0,1453.8460693359375,1.0,283.1499938964844,286.3673095703125,290.84747314453125,291.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,19141.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375497341156006,1.0,0.0,0.0,0.9747905135154724,0.9747951626777648,6.340390967807252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.6513671875,0.0,62.38486862182617,1895.4371337890625,0.0,636.5890502929688,0.3180635571479797,1.0,0.0,3.0,1.0,0.0
11972100,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.8291130065917969,0.2448482364416122,0.2215154767036438,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380126953125,0.9990000128746032,0.5240880250930786,0.4090601205825805,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83770751953125,0.916845977306366,0.3321488499641418,0.2325901091098785,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376770019531,0.904367744922638,0.3193906843662262,0.3034433722496032,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.837158203125,0.8103773593902588,0.2275611013174057,1.0292106866836548,286.837890625,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.19488525390625,286.8401794433594,1.0,0.4795008599758148,1.0,1.0,0.0,1.0,-2.636089563369751,2.636084079742432,5.408791366789956e-06,1.947214245796204,0.4937427937984466,0.4937427937984466,0.0,86.80735778808594,78.0,12977.00390625,-0.0,1436.195068359375,1.0,283.1499938964844,286.4056701660156,290.8218688964844,291.78564453125,293.1499938964844,293.1499938964844,283.1499938964844,19090.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322868227958679,1.0,0.0,0.0,0.9467788934707642,0.9467834234237672,5.981230799534387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.15087890625,0.0,59.1932258605957,1895.4371337890625,0.0,616.5601196289062,0.3135541677474975,1.0,0.0,3.0,1.0,0.0
11972160,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.8322787880897522,0.2448898553848266,0.221499353647232,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636779785156,0.9990000128746032,0.5275557041168213,0.4040469825267792,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633728027344,0.9225218892097472,0.3334427177906036,0.2334409803152084,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.9084647297859192,0.3195427060127258,0.3035295605659485,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627624511719,0.8135972023010254,0.2275976836681366,1.029084086418152,286.86358642578125,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2140808105469,286.86602783203125,1.0,0.4780052304267883,1.0,1.0,0.0,1.0,-2.631016492843628,2.631011247634888,5.387873443396529e-06,1.9434020519256592,0.486002504825592,0.486002504825592,0.0,85.55317687988281,81.0,12763.626953125,-0.0,1423.78125,1.0,283.1499938964844,286.44549560546875,290.7972412109375,291.74725341796875,293.1499938964844,293.1499938964844,283.1499938964844,19040.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270307660102844,1.0,0.0,0.0,0.9196516871452332,0.919656217098236,5.6433918871334754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.300048828125,0.0,56.21780014038086,1895.4371337890625,0.0,597.1906127929688,0.3092550635337829,1.0,0.0,3.0,1.0,0.0
11972220,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9393920898437,0.8362762928009033,0.245107814669609,0.2215957790613174,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.9990000128746032,0.5337793231010437,0.3980628550052643,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.9306311011314392,0.3361169397830963,0.2352106720209121,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94012451171875,0.9138591289520264,0.3199662566184997,0.3038277328014374,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.8175846338272095,0.2278001010417938,1.029521942138672,286.9405517578125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2462158203125,286.9448547363281,1.0,0.4765712916851043,1.0,1.0,0.0,1.0,-2.626946210861206,2.6269407272338867,5.37105279363459e-06,1.940309405326844,0.471803069114685,0.471803069114685,0.0,84.13687133789062,81.0,12430.58984375,-0.0,1412.019287109375,1.0,283.1499938964844,286.53045654296875,290.7529296875,291.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,18932.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172273516654968,1.0,0.0,0.0,0.8708973526954651,0.8709017634391785,5.060896057784704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.737060546875,0.0,51.122467041015625,1895.4371337890625,0.0,562.6944580078125,0.3016468584537506,1.0,0.0,3.0,1.0,0.0
11972280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430847167969,0.8363959789276123,0.2451226562261581,0.221605122089386,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443664550781,0.9990000128746032,0.5340280532836914,0.3978976309299469,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94390869140625,0.9309029579162598,0.3362355530261993,0.2352895438671112,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438171386719,0.9140228629112244,0.3199892938137054,0.3038454055786133,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.8177022933959961,0.2278133630752563,1.029563546180725,286.9442443847656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2474670410156,286.9485778808594,1.0,0.4765473008155823,1.0,1.0,0.0,1.0,-2.626924514770508,2.626919269561768,5.370959570427658e-06,1.940290808677673,0.4712321162223816,0.4712321162223816,0.0,84.10091400146484,84.0,12417.5673828125,-0.0,1411.829833984375,1.0,283.1499938964844,286.5342712402344,290.7511901855469,291.6761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18928.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168364644050598,1.0,0.0,0.0,0.868977427482605,0.8689817786216736,5.038606332163909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.77978515625,0.0,50.92820739746094,1895.4371337890625,0.0,561.3617553710938,0.3013498485088348,1.0,0.0,3.0,1.0,0.0
11972340,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.8383799195289612,0.2456134408712387,0.2219722867012024,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.9990000128746032,0.5399778485298157,0.39555624127388,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374755859375,0.9362590909004213,0.3393583595752716,0.2373911142349243,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9167441725730896,0.3206846117973327,0.3044241964817047,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.8196313977241516,0.228252500295639,1.031196117401123,287.03778076171875,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.27545166015625,287.0422058105469,1.0,0.4767354726791382,1.0,1.0,0.0,1.0,-2.6297290325164795,2.62972378730774,5.38234917257796e-06,1.9423211812973025,0.4573982656002044,0.4573982656002044,0.0,83.6917953491211,87.0,12107.431640625,-0.0,1413.7269287109375,1.0,283.1499938964844,286.6306457519531,290.71051025390625,291.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,18814.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077844858169556,1.0,0.0,0.0,0.8235623836517334,0.8235666751861572,4.525707453240104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.309814453125,0.0,46.485618591308594,1895.4371337890625,0.0,531.3868408203125,0.2944159507751465,1.0,0.0,3.0,1.0,0.0
11972400,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.8383799195289612,0.2456134408712387,0.2219722867012024,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03790283203125,0.9990000128746032,0.5399778485298157,0.39555624127388,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374755859375,0.9362590909004213,0.3393583595752716,0.2373911142349243,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9167441725730896,0.3206846117973327,0.3044241964817047,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.8196313977241516,0.228252500295639,1.031196117401123,287.03778076171875,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.27545166015625,287.0422058105469,1.0,0.4767354726791382,1.0,1.0,0.0,1.0,-2.6297290325164795,2.62972378730774,5.38234917257796e-06,1.9423211812973025,0.4573982656002044,0.4573982656002044,0.0,83.6917953491211,87.0,12107.431640625,-0.0,1413.7269287109375,1.0,283.1499938964844,286.6306457519531,290.71051025390625,291.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,18814.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077844858169556,1.0,0.0,0.0,0.8235623836517334,0.8235666751861572,4.525707453240104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.309814453125,0.0,46.485618591308594,1895.4371337890625,0.0,531.3868408203125,0.2944159507751465,1.0,0.0,3.0,1.0,0.0
11972460,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307678222656,0.8386637568473816,0.2462806403636932,0.2225377708673477,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1320495605469,0.9990000128746032,0.5454375147819519,0.3961368203163147,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13165283203125,0.9392166137695312,0.3427293002605438,0.2396962940692901,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315002441406,0.917143940925598,0.3215675055980682,0.3052180707454681,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.8198899030685425,0.2288563102483749,1.0337483882904053,287.1319274902344,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2981872558594,287.1363525390625,1.0,0.4781909883022308,1.0,1.0,0.0,1.0,-2.63789176940918,2.6378862857818604,5.415803116193274e-06,1.948349475860596,0.4444082081317901,0.4444082081317901,0.0,84.07494354248047,90.0,11824.36328125,-0.0,1426.3380126953125,1.0,283.1499938964844,286.72564697265625,290.6725158691406,291.5588684082031,293.1499938964844,293.1499938964844,283.1499938964844,18711.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000836849212646,1.0,0.0,0.0,0.7828676104545593,0.7828717827796936,4.0894992281437226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.391845703125,0.0,42.74873733520508,1895.4371337890625,0.0,507.1788940429688,0.2883567810058594,1.0,0.0,3.0,1.0,0.0
11972520,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307678222656,0.8386637568473816,0.2462806403636932,0.2225377708673477,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1320495605469,0.9990000128746032,0.5454375147819519,0.3961368203163147,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13165283203125,0.9392166137695312,0.3427293002605438,0.2396962940692901,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1315002441406,0.917143940925598,0.3215675055980682,0.3052180707454681,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.8198899030685425,0.2288563102483749,1.0337483882904053,287.1319274902344,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2981872558594,287.1363525390625,1.0,0.4781909883022308,1.0,1.0,0.0,1.0,-2.63789176940918,2.6378862857818604,5.415803116193274e-06,1.948349475860596,0.4444082081317901,0.4444082081317901,0.0,84.07494354248047,90.0,11824.36328125,-0.0,1426.3380126953125,1.0,283.1499938964844,286.72564697265625,290.6725158691406,291.5588684082031,293.1499938964844,293.1499938964844,283.1499938964844,18711.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000836849212646,1.0,0.0,0.0,0.7828676104545593,0.7828717827796936,4.0894992281437226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.391845703125,0.0,42.74873733520508,1895.4371337890625,0.0,507.1788940429688,0.2883567810058594,1.0,0.0,3.0,1.0,0.0
11972580,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.837609589099884,0.247073546051979,0.223243311047554,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.22509765625,0.9990000128746032,0.550454318523407,0.398988127708435,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.94031423330307,0.3462965786457062,0.2421593219041824,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245178222656,0.9157267212867736,0.322593480348587,0.3061746656894684,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235717773437,0.8188439011573792,0.2295782417058944,1.0369657278060913,287.2249755859375,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3161926269531,287.2292785644531,1.0,0.4806171655654907,1.0,1.0,0.0,1.0,-2.650136232376098,2.6501309871673584,5.466245056595653e-06,1.9574236869812007,0.4322627484798431,0.4322627484798431,0.0,85.0743408203125,93.0,11565.525390625,-0.0,1447.30615234375,1.0,283.1499938964844,286.8178405761719,290.6341857910156,291.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18620.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932514131069183,1.0,0.0,0.0,0.7465245723724365,0.7465286254882812,3.718618657444495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.283447265625,0.0,39.599365234375,1895.4371337890625,0.0,486.6500549316406,0.2830679416656494,1.0,0.0,3.0,1.0,0.0
11972640,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.837609589099884,0.247073546051979,0.223243311047554,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.22509765625,0.9990000128746032,0.550454318523407,0.398988127708435,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.94031423330307,0.3462965786457062,0.2421593219041824,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245178222656,0.9157267212867736,0.322593480348587,0.3061746656894684,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235717773437,0.8188439011573792,0.2295782417058944,1.0369657278060913,287.2249755859375,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3161926269531,287.2292785644531,1.0,0.4806171655654907,1.0,1.0,0.0,1.0,-2.650136232376098,2.6501309871673584,5.466245056595653e-06,1.9574236869812007,0.4322627484798431,0.4322627484798431,0.0,85.0743408203125,93.0,11565.525390625,-0.0,1447.30615234375,1.0,283.1499938964844,286.8178405761719,290.6341857910156,291.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18620.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932514131069183,1.0,0.0,0.0,0.7465245723724365,0.7465286254882812,3.718618657444495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.283447265625,0.0,39.599365234375,1895.4371337890625,0.0,486.6500549316406,0.2830679416656494,1.0,0.0,3.0,1.0,0.0
11972700,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.8366919159889221,0.2475073635578155,0.2236373722553253,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.9990000128746032,0.5528125166893005,0.4010930061340332,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2703857421875,0.940320372581482,0.348143607378006,0.2434409707784652,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702331542969,0.9144945740699768,0.3231505751609802,0.3067026734352112,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.269287109375,0.8179348111152649,0.2299733459949493,1.0387669801712036,287.2706604003906,288.1817626953125,291.54376220703125,287.6484375,291.54425048828125,297.3236389160156,287.27490234375,1.0,0.4821202754974365,1.0,1.0,0.0,1.0,-2.65747594833374,2.657470464706421,5.49660717297229e-06,1.9628691673278809,0.4265059232711792,0.4265059232711792,0.0,85.76148986816406,93.0,11444.5673828125,-0.0,1460.3592529296875,1.0,283.1499938964844,286.862548828125,290.6141357421875,291.4739685058594,293.1499938964844,293.1499938964844,283.1499938964844,18580.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898396730422973,1.0,0.0,0.0,0.7298654317855835,0.7298694849014282,3.554504601765984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.517822265625,0.0,38.21295166015625,1895.4371337890625,0.0,476.7202453613281,0.2806807160377502,1.0,0.0,3.0,1.0,0.0
11972760,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3145446777344,0.8355695605278015,0.2479622066020965,0.2240544706583023,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.9990000128746032,0.5550794005393982,0.4035689532756805,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154296875,0.940039336681366,0.3500285744667053,0.2447523474693298,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31524658203125,0.9129946827888488,0.3237330019474029,0.3072590827941894,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143310546875,0.8168182969093323,0.2303870469331741,1.040673017501831,287.315673828125,288.19537353515625,291.5327453613281,287.6287841796875,291.5332336425781,297.33013916015625,287.3198547363281,1.0,0.4837829172611236,1.0,1.0,0.0,1.0,-2.665485143661499,2.66547966003418,5.529841928364476e-06,1.968814253807068,0.4209578335285187,0.4209578335285187,0.0,86.55355834960938,96.0,11328.9638671875,-0.0,1474.8709716796875,1.0,283.1499938964844,286.9062805175781,290.5941467285156,291.4451599121094,293.1499938964844,293.1499938964844,283.1499938964844,18542.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863641560077667,1.0,0.0,0.0,0.7141472697257996,0.7141512632369995,3.4030552598096626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.639892578125,0.0,36.93673324584961,1895.4371337890625,0.0,466.818603515625,0.2784482836723327,1.0,0.0,3.0,1.0,0.0
11972820,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.8328555226325989,0.2489256858825683,0.2249474227428436,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.9990000128746032,0.5593641996383667,0.409424751996994,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4030456542969,0.938807249069214,0.3539019227027893,0.2474551945924759,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40289306640625,0.909412682056427,0.3249641954898834,0.3084455132484436,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020080566406,0.8140892386436462,0.2312607616186142,1.0447455644607544,287.4032897949219,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3408203125,287.40728759765625,1.0,0.4875019192695617,1.0,1.0,0.0,1.0,-2.68315863609314,2.6831531524658203,5.603551926469663e-06,1.981940031051636,0.4104795455932617,0.4104795455932617,0.0,88.40196990966797,99.0,11113.1328125,-0.0,1507.638916015625,1.0,283.1499938964844,286.990478515625,290.5561828613281,291.3900756835937,293.1499938964844,293.1499938964844,283.1499938964844,18475.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792792797088623,1.0,0.0,0.0,0.6853391528129578,0.6853430867195129,3.1340398720658413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.468017578125,0.0,34.67536544799805,1895.4371337890625,0.0,447.2808837890625,0.2744023203849792,1.0,0.0,3.0,1.0,0.0
11972880,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.8328555226325989,0.2489256858825683,0.2249474227428436,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.9990000128746032,0.5593641996383667,0.409424751996994,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4030456542969,0.938807249069214,0.3539019227027893,0.2474551945924759,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40289306640625,0.909412682056427,0.3249641954898834,0.3084455132484436,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020080566406,0.8140892386436462,0.2312607616186142,1.0447455644607544,287.4032897949219,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3408203125,287.40728759765625,1.0,0.4875019192695617,1.0,1.0,0.0,1.0,-2.68315863609314,2.6831531524658203,5.603551926469663e-06,1.981940031051636,0.4104795455932617,0.4104795455932617,0.0,88.40196990966797,99.0,11113.1328125,-0.0,1507.638916015625,1.0,283.1499938964844,286.990478515625,290.5561828613281,291.3900756835937,293.1499938964844,293.1499938964844,283.1499938964844,18475.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792792797088623,1.0,0.0,0.0,0.6853391528129578,0.6853430867195129,3.1340398720658413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.468017578125,0.0,34.67536544799805,1895.4371337890625,0.0,447.2808837890625,0.2744023203849792,1.0,0.0,3.0,1.0,0.0
11972940,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.8297001719474792,0.2499494850635528,0.2259059101343155,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.9990000128746032,0.5633490681648254,0.4162180721759796,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870910644531,0.9369282126426696,0.3579007685184479,0.250254213809967,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.9053614139556884,0.3262717425823211,0.309716135263443,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.8108541369438171,0.2321850508451461,1.0491015911102295,287.4873046875,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.34881591796875,287.4910888671875,1.0,0.4916388094425201,1.0,1.0,0.0,1.0,-2.7025954723358154,2.702589750289917,5.685196811100468e-06,1.9963819980621336,0.4008199572563171,0.4008199572563171,0.0,90.5394058227539,102.0,10917.283203125,-0.0,1544.62060546875,1.0,283.1499938964844,287.0701904296875,290.52227783203125,291.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18416.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722309410572052,1.0,0.0,0.0,0.6597694754600525,0.6597733497619629,2.9045434501995263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.666015625,0.0,32.749366760253906,1895.4371337890625,0.0,428.6707763671875,0.2708549201488495,1.0,0.0,3.0,1.0,0.0
11973000,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.8297001719474792,0.2499494850635528,0.2259059101343155,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4874267578125,0.9990000128746032,0.5633490681648254,0.4162180721759796,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870910644531,0.9369282126426696,0.3579007685184479,0.250254213809967,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869079589844,0.9053614139556884,0.3262717425823211,0.309716135263443,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.8108541369438171,0.2321850508451461,1.0491015911102295,287.4873046875,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.34881591796875,287.4910888671875,1.0,0.4916388094425201,1.0,1.0,0.0,1.0,-2.7025954723358154,2.702589750289917,5.685196811100468e-06,1.9963819980621336,0.4008199572563171,0.4008199572563171,0.0,90.5394058227539,102.0,10917.283203125,-0.0,1544.62060546875,1.0,283.1499938964844,287.0701904296875,290.52227783203125,291.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18416.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722309410572052,1.0,0.0,0.0,0.6597694754600525,0.6597733497619629,2.9045434501995263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.666015625,0.0,32.749366760253906,1895.4371337890625,0.0,428.6707763671875,0.2708549201488495,1.0,0.0,3.0,1.0,0.0
