time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.8262802362442017,0.2510216534137726,0.2269167304039001,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675048828125,0.9990000128746032,0.567068338394165,0.4236772954463959,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5671691894531,0.9346484541893004,0.3620118498802185,0.2531381547451019,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.9011470079421996,0.3276429176330566,0.3110562562942505,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8072565197944641,0.2331490069627761,1.0536786317825315,287.5673522949219,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.35467529296875,287.5709533691406,1.0,0.4960851371288299,1.0,1.0,0.0,1.0,-2.7233471870422363,2.723341226577759,5.773031261924189e-06,2.0118064880371094,0.3919712007045746,0.3919712007045746,0.0,92.90086364746094,105.0,10740.9404296875,-0.0,1585.0186767578125,1.0,283.1499938964844,287.145263671875,290.4930114746094,291.29638671875,293.1499938964844,293.1499938964844,283.1499938964844,18365.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654907584190368,1.0,0.0,0.0,0.6371371150016785,0.6371409893035889,2.708689983421664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.02734375,0.0,31.10489654541016,1895.4371337890625,0.0,411.607177734375,0.2677420973777771,1.0,0.0,3.0,1.0,0.0
11973120,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663757324219,0.8262802362442017,0.2510216534137726,0.2269167304039001,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675048828125,0.9990000128746032,0.567068338394165,0.4236772954463959,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5671691894531,0.9346484541893004,0.3620118498802185,0.2531381547451019,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669860839844,0.9011470079421996,0.3276429176330566,0.3110562562942505,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8072565197944641,0.2331490069627761,1.0536786317825315,287.5673522949219,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.35467529296875,287.5709533691406,1.0,0.4960851371288299,1.0,1.0,0.0,1.0,-2.7233471870422363,2.723341226577759,5.773031261924189e-06,2.0118064880371094,0.3919712007045746,0.3919712007045746,0.0,92.90086364746094,105.0,10740.9404296875,-0.0,1585.0186767578125,1.0,283.1499938964844,287.145263671875,290.4930114746094,291.29638671875,293.1499938964844,293.1499938964844,283.1499938964844,18365.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654907584190368,1.0,0.0,0.0,0.6371371150016785,0.6371409893035889,2.708689983421664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.02734375,0.0,31.10489654541016,1895.4371337890625,0.0,411.607177734375,0.2677420973777771,1.0,0.0,3.0,1.0,0.0
11973180,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424560546875,0.8227190375328064,0.2521325349807739,0.2279691994190216,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435546875,0.9990000128746032,0.5705493688583374,0.4315930008888244,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.932154655456543,0.3662244379520416,0.2560979723930359,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.8968133330345154,0.3290673792362213,0.3124540150165558,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64227294921875,0.8034119606018066,0.2341443747282028,1.058429718017578,287.6434020996094,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3588256835937,287.64678955078125,1.0,0.5007568597793579,1.0,1.0,0.0,1.0,-2.745067596435547,2.7450616359710693,5.865696948603727e-06,2.0279555320739746,0.3839294910430908,0.3839294910430908,0.0,95.43531799316406,108.0,10583.615234375,-0.0,1628.20947265625,1.0,283.1499938964844,287.2157287597656,290.46826171875,291.2586364746094,293.1499938964844,293.1499938964844,283.1499938964844,18318.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592289626598358,1.0,0.0,0.0,0.617149293422699,0.6171531081199646,2.5414054860561922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.245849609375,0.0,29.6941146850586,1895.4371337890625,0.0,396.36431884765625,0.2650274932384491,1.0,0.0,3.0,1.0,0.0
11973240,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424560546875,0.8227190375328064,0.2521325349807739,0.2279691994190216,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435546875,0.9990000128746032,0.5705493688583374,0.4315930008888244,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432189941406,0.932154655456543,0.3662244379520416,0.2560979723930359,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.8968133330345154,0.3290673792362213,0.3124540150165558,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.64227294921875,0.8034119606018066,0.2341443747282028,1.058429718017578,287.6434020996094,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3588256835937,287.64678955078125,1.0,0.5007568597793579,1.0,1.0,0.0,1.0,-2.745067596435547,2.7450616359710693,5.865696948603727e-06,2.0279555320739746,0.3839294910430908,0.3839294910430908,0.0,95.43531799316406,108.0,10583.615234375,-0.0,1628.20947265625,1.0,283.1499938964844,287.2157287597656,290.46826171875,291.2586364746094,293.1499938964844,293.1499938964844,283.1499938964844,18318.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592289626598358,1.0,0.0,0.0,0.617149293422699,0.6171531081199646,2.5414054860561922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.245849609375,0.0,29.6941146850586,1895.4371337890625,0.0,396.36431884765625,0.2650274932384491,1.0,0.0,3.0,1.0,0.0
11973300,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6789855957031,0.8209115266799927,0.2527000606060028,0.2285084277391433,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800231933594,0.9990000128746032,0.5722070336341858,0.435671716928482,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.9308714270591736,0.3683662414550781,0.25760418176651,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.67950439453125,0.894624650478363,0.3297969996929168,0.3131715953350067,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788024902344,0.8014572262763977,0.234651893377304,1.0608593225479126,287.67987060546875,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3603820800781,287.68316650390625,1.0,0.5031569600105286,1.0,1.0,0.0,1.0,-2.7562077045440674,2.756201982498169,5.913513632549439e-06,2.036239624023437,0.3802126049995422,0.3802126049995422,0.0,96.75493621826172,108.0,10512.2021484375,-0.0,1650.7008056640625,1.0,283.1499938964844,287.249267578125,290.45751953125,291.241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18295.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562997221946716,1.0,0.0,0.0,0.6080911159515381,0.6080949306488037,2.467350235235699e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.47705078125,0.0,29.06708526611328,1895.4371337890625,0.0,389.4269104003906,0.2638120949268341,1.0,0.0,3.0,1.0,0.0
11973360,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7143859863281,0.8190956711769104,0.2532744407653808,0.2290550321340561,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154235839844,0.9990000128746032,0.5738115906715393,0.4398091435432434,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7151184082031,0.9295828342437744,0.3705305457115173,0.2591269910335541,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8924375176429749,0.3305369317531585,0.3139002323150635,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.7994993329048157,0.235164999961853,1.0633198022842407,287.7152709960937,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.36163330078125,287.71844482421875,1.0,0.5055909752845764,1.0,1.0,0.0,1.0,-2.767498016357422,2.7674920558929443,5.962173872831045e-06,2.044636011123657,0.3767014741897583,0.3767014741897583,0.0,98.10389709472656,111.0,10445.787109375,-0.0,1673.72119140625,1.0,283.1499938964844,287.2816772460937,290.4478454589844,291.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,18274.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535118341445923,1.0,0.0,0.0,0.5996382832527161,0.5996420979499817,2.3992317466081665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.498779296875,0.0,28.48885154724121,1895.4371337890625,0.0,382.934814453125,0.2626866400241852,1.0,0.0,3.0,1.0,0.0
11973420,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821655273437,0.8154601454734802,0.2544392049312591,0.2301658540964126,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.9990000128746032,0.5768742561340332,0.4482006430625915,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828369140625,0.9270341992378236,0.3749199211597442,0.2622171640396118,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826538085937,0.8881080150604248,0.3320426940917969,0.3153853416442871,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.781982421875,0.7956098318099976,0.2362046241760254,1.0683153867721558,287.7829895019531,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3633117675781,287.78594970703125,1.0,0.5105342864990234,1.0,1.0,0.0,1.0,-2.790417194366455,2.790411233901977,6.061571184545755e-06,2.06168270111084,0.370275616645813,0.370275616645813,0.0,100.87358856201172,114.0,10327.6181640625,-0.0,1721.136962890625,1.0,283.1499938964844,287.3432006835937,290.43170166015625,291.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18234.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483195841312408,1.0,0.0,0.0,0.5844149589538574,0.5844187140464783,2.2789567566405825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.74267578125,0.0,27.463455200195312,1895.4371337890625,0.0,371.1220703125,0.2606790065765381,1.0,0.0,3.0,1.0,0.0
11973480,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821655273437,0.8154601454734802,0.2544392049312591,0.2301658540964126,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.9990000128746032,0.5768742561340332,0.4482006430625915,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828369140625,0.9270341992378236,0.3749199211597442,0.2622171640396118,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826538085937,0.8881080150604248,0.3320426940917969,0.3153853416442871,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.781982421875,0.7956098318099976,0.2362046241760254,1.0683153867721558,287.7829895019531,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3633117675781,287.78594970703125,1.0,0.5105342864990234,1.0,1.0,0.0,1.0,-2.790417194366455,2.790411233901977,6.061571184545755e-06,2.06168270111084,0.370275616645813,0.370275616645813,0.0,100.87358856201172,114.0,10327.6181640625,-0.0,1721.136962890625,1.0,283.1499938964844,287.3432006835937,290.43170166015625,291.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18234.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483195841312408,1.0,0.0,0.0,0.5844149589538574,0.5844187140464783,2.2789567566405825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.74267578125,0.0,27.463455200195312,1895.4371337890625,0.0,371.1220703125,0.2606790065765381,1.0,0.0,3.0,1.0,0.0
11973540,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8118324875831604,0.255620390176773,0.2312950640916824,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466491699219,0.9990000128746032,0.5797457695007324,0.4566856920719147,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463439941406,0.9245713949203492,0.3793856799602508,0.2653631865978241,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8461608886719,0.8838780522346497,0.333577811717987,0.3169020414352417,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.791791558265686,0.2372583150863647,1.0733907222747805,287.8464660644531,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3641052246094,287.8492431640625,1.0,0.5155505537986755,1.0,1.0,0.0,1.0,-2.813672542572021,2.813666343688965,6.163270882098004e-06,2.078981637954712,0.3646655976772308,0.3646655976772308,0.0,103.72193145751952,117.0,10229.8515625,-0.0,1770.169921875,1.0,283.1499938964844,287.4003601074219,290.4201354980469,291.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18198.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436422884464264,1.0,0.0,0.0,0.5713678002357483,0.5713714957237244,2.1783366221939104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.237548828125,0.0,26.60024070739746,1895.4371337890625,0.0,360.779541015625,0.2589760422706604,1.0,0.0,3.0,1.0,0.0
11973600,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8118324875831604,0.255620390176773,0.2312950640916824,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466491699219,0.9990000128746032,0.5797457695007324,0.4566856920719147,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8463439941406,0.9245713949203492,0.3793856799602508,0.2653631865978241,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8461608886719,0.8838780522346497,0.333577811717987,0.3169020414352417,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.791791558265686,0.2372583150863647,1.0733907222747805,287.8464660644531,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3641052246094,287.8492431640625,1.0,0.5155505537986755,1.0,1.0,0.0,1.0,-2.813672542572021,2.813666343688965,6.163270882098004e-06,2.078981637954712,0.3646655976772308,0.3646655976772308,0.0,103.72193145751952,117.0,10229.8515625,-0.0,1770.169921875,1.0,283.1499938964844,287.4003601074219,290.4201354980469,291.180419921875,293.1499938964844,293.1499938964844,283.1499938964844,18198.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436422884464264,1.0,0.0,0.0,0.5713678002357483,0.5713714957237244,2.1783366221939104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.237548828125,0.0,26.60024070739746,1895.4371337890625,0.0,360.779541015625,0.2589760422706604,1.0,0.0,3.0,1.0,0.0
11973660,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.8082168102264404,0.2568108141422272,0.2324361056089401,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90545654296875,0.9990000128746032,0.5824313759803772,0.4652038514614105,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.922234058380127,0.3839191198348999,0.268558919429779,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9049987792969,0.8797810673713684,0.335134744644165,0.3184430599212646,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9044494628906,0.7880754470825195,0.2383206784725189,1.0785202980041504,287.9053039550781,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.36407470703125,287.9078063964844,1.0,0.5206106305122375,1.0,1.0,0.0,1.0,-2.8371365070343018,2.837130308151245,6.2667509155289736e-06,2.09644079208374,0.3598284423351288,0.3598284423351288,0.0,106.63118743896484,120.0,10150.2080078125,-0.0,1820.57666015625,1.0,283.1499938964844,287.4529113769531,290.4128112792969,291.166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18166.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397394359111786,1.0,0.0,0.0,0.5603175759315491,0.5603212714195251,2.0948933254771883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.452880859375,0.0,25.88008689880371,1895.4371337890625,0.0,352.3568115234375,0.2575455904006958,1.0,0.0,3.0,1.0,0.0
11973720,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90460205078125,0.8082168102264404,0.2568108141422272,0.2324361056089401,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90545654296875,0.9990000128746032,0.5824313759803772,0.4652038514614105,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.922234058380127,0.3839191198348999,0.268558919429779,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9049987792969,0.8797810673713684,0.335134744644165,0.3184430599212646,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9044494628906,0.7880754470825195,0.2383206784725189,1.0785202980041504,287.9053039550781,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.36407470703125,287.9078063964844,1.0,0.5206106305122375,1.0,1.0,0.0,1.0,-2.8371365070343018,2.837130308151245,6.2667509155289736e-06,2.09644079208374,0.3598284423351288,0.3598284423351288,0.0,106.63118743896484,120.0,10150.2080078125,-0.0,1820.57666015625,1.0,283.1499938964844,287.4529113769531,290.4128112792969,291.166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18166.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397394359111786,1.0,0.0,0.0,0.5603175759315491,0.5603212714195251,2.0948933254771883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.452880859375,0.0,25.88008689880371,1895.4371337890625,0.0,352.3568115234375,0.2575455904006958,1.0,0.0,3.0,1.0,0.0
11973780,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9578552246094,0.8046000003814697,0.2579985558986664,0.2335789948701858,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9586486816406,0.9990000128746032,0.5849232077598572,0.473722368478775,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9584045410156,0.9200333952903748,0.3885069787502289,0.2717958390712738,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9582214355469,0.8758260011672974,0.3367016017436981,0.3199979066848755,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9577331542969,0.7844706177711487,0.2393828481435775,1.0836668014526367,287.95849609375,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.36328125,287.96075439453125,1.0,0.5256906151771545,1.0,1.0,0.0,1.0,-2.860690355300904,2.860683917999268,6.371508334268583e-06,2.113973379135132,0.3556680679321289,0.3556680679321289,0.0,109.58963012695312,123.0,10084.3095703125,-0.0,1872.1396484375,1.0,283.1499938964844,287.5000915527344,290.4071655273437,291.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18139.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369277954101562,1.0,0.0,0.0,0.5509741306304932,0.5509778261184692,2.0256102573057443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.388427734375,0.0,25.279985427856445,1895.4371337890625,0.0,346.4017639160156,0.2563490569591522,1.0,0.0,3.0,1.0,0.0
11973840,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9578552246094,0.8046000003814697,0.2579985558986664,0.2335789948701858,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9586486816406,0.9990000128746032,0.5849232077598572,0.473722368478775,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9584045410156,0.9200333952903748,0.3885069787502289,0.2717958390712738,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9582214355469,0.8758260011672974,0.3367016017436981,0.3199979066848755,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9577331542969,0.7844706177711487,0.2393828481435775,1.0836668014526367,287.95849609375,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.36328125,287.96075439453125,1.0,0.5256906151771545,1.0,1.0,0.0,1.0,-2.860690355300904,2.860683917999268,6.371508334268583e-06,2.113973379135132,0.3556680679321289,0.3556680679321289,0.0,109.58963012695312,123.0,10084.3095703125,-0.0,1872.1396484375,1.0,283.1499938964844,287.5000915527344,290.4071655273437,291.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18139.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369277954101562,1.0,0.0,0.0,0.5509741306304932,0.5509778261184692,2.0256102573057443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.388427734375,0.0,25.279985427856445,1895.4371337890625,0.0,346.4017639160156,0.2563490569591522,1.0,0.0,3.0,1.0,0.0
11973900,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825134277344,0.802810788154602,0.2585883140563965,0.2341479808092117,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832458496094,0.9990000128746032,0.5860945582389832,0.4779758155345917,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9830017089844,0.9189836382865906,0.3908174932003021,0.2734267115592956,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828491210937,0.8739010095596313,0.3374853134155273,0.3207769989967346,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823913574219,0.7827095985412598,0.2399112731218338,1.0862338542938232,287.98309326171875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3625793457031,287.9852294921875,1.0,0.5282317399978638,1.0,1.0,0.0,1.0,-2.872467041015625,2.8724606037139893,6.424215371225728e-06,2.122741222381592,0.3538182377815246,0.3538182377815246,0.0,111.0845718383789,123.0,10056.0615234375,-0.0,1898.292724609375,1.0,283.1499938964844,287.521728515625,290.404296875,291.1508178710937,293.1499938964844,293.1499938964844,283.1499938964844,18127.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358753859996795,1.0,0.0,0.0,0.5468652844429016,0.5468689799308777,1.9955113117475776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.830078125,0.0,25.018598556518555,1895.4371337890625,0.0,344.1964111328125,0.2558265924453735,1.0,0.0,3.0,1.0,0.0
11973960,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0058898925781,0.8010444641113281,0.2591741681098938,0.2347141206264495,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.006591796875,0.9990000128746032,0.5872147679328918,0.4822221994400024,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0063781738281,0.9179678559303284,0.3931376039981842,0.2750647962093353,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0062255859375,0.8720109462738037,0.3382678925991058,0.3215557336807251,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.7809762954711914,0.240436851978302,1.0887912511825562,288.0064697265625,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3616638183594,288.00848388671875,1.0,0.5307707786560059,1.0,1.0,0.0,1.0,-2.884228467941284,2.8842220306396484,6.477072020061314e-06,2.131498336791992,0.3521119058132171,0.3521119058132171,0.0,112.58858489990234,126.0,10030.7509765625,-0.0,1924.66357421875,1.0,283.1499938964844,287.54217529296875,290.4012145996094,291.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350078999996185,1.0,0.0,0.0,0.5430988669395447,0.543102502822876,1.9681184681985545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.1669921875,0.0,24.7802791595459,1895.4371337890625,0.0,342.3880920410156,0.2553494870662689,1.0,0.0,3.0,1.0,0.0
11974020,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0491638183594,0.7975825071334839,0.2603319883346557,0.2358354330062866,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.9990000128746032,0.5893003344535828,0.4906840324401855,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04962158203125,0.9160390496253968,0.3978033363819122,0.2783597707748413,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0494689941406,0.8683360815048218,0.3398264944553375,0.3231088817119598,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.049072265625,0.7775936722755432,0.24147729575634,1.0938655138015747,288.0496826171875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3593444824219,288.051513671875,1.0,0.5358352065086365,1.0,1.0,0.0,1.0,-2.907670497894287,2.9076638221740723,6.583069534826791e-06,2.1489531993865967,0.3490968942642212,0.3490968942642212,0.0,115.6197509765625,129.0,9988.2607421875,-0.0,1977.9825439453125,1.0,283.1499938964844,287.5797119140625,290.3943786621094,291.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,18097.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336723387241363,1.0,0.0,0.0,0.5364953279495239,0.5364990234375,1.920548875489203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.304443359375,0.0,24.36525535583496,1895.4371337890625,0.0,339.62066650390625,0.2545165419578552,1.0,0.0,3.0,1.0,0.0
11974080,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0491638183594,0.7975825071334839,0.2603319883346557,0.2358354330062866,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.9990000128746032,0.5893003344535828,0.4906840324401855,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04962158203125,0.9160390496253968,0.3978033363819122,0.2783597707748413,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0494689941406,0.8683360815048218,0.3398264944553375,0.3231088817119598,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.049072265625,0.7775936722755432,0.24147729575634,1.0938655138015747,288.0496826171875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3593444824219,288.051513671875,1.0,0.5358352065086365,1.0,1.0,0.0,1.0,-2.907670497894287,2.9076638221740723,6.583069534826791e-06,2.1489531993865967,0.3490968942642212,0.3490968942642212,0.0,115.6197509765625,129.0,9988.2607421875,-0.0,1977.9825439453125,1.0,283.1499938964844,287.5797119140625,290.3943786621094,291.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,18097.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336723387241363,1.0,0.0,0.0,0.5364953279495239,0.5364990234375,1.920548875489203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.304443359375,0.0,24.36525535583496,1895.4371337890625,0.0,339.62066650390625,0.2545165419578552,1.0,0.0,3.0,1.0,0.0
11974140,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0881042480469,0.7942171692848206,0.2614682912826538,0.2369390875101089,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08868408203125,0.9990000128746032,0.5911738872528076,0.4990910291671753,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0885009765625,0.9142482876777648,0.402499109506607,0.2816767990589142,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0883483886719,0.8648013472557068,0.3413725793361664,0.3246521651744842,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880126953125,0.7743241190910339,0.2425006330013275,1.0988709926605225,288.08856201171875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3563537597656,288.0901794433594,1.0,0.5408719182014465,1.0,1.0,0.0,1.0,-2.930958032608032,2.9309513568878174,6.68921711621806e-06,2.1662917137146,0.3465706706047058,0.3465706706047058,0.0,118.6758041381836,132.0,9955.8046875,-0.0,2031.962158203125,1.0,283.1499938964844,287.6130676269531,290.3868408203125,291.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326902329921722,1.0,0.0,0.0,0.5310074687004089,0.5310111045837402,1.8814588997884133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.496826171875,0.0,24.02281379699707,1895.4371337890625,0.0,337.5984191894531,0.253826767206192,1.0,0.0,3.0,1.0,0.0
11974200,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0881042480469,0.7942171692848206,0.2614682912826538,0.2369390875101089,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.08868408203125,0.9990000128746032,0.5911738872528076,0.4990910291671753,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0885009765625,0.9142482876777648,0.402499109506607,0.2816767990589142,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0883483886719,0.8648013472557068,0.3413725793361664,0.3246521651744842,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880126953125,0.7743241190910339,0.2425006330013275,1.0988709926605225,288.08856201171875,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3563537597656,288.0901794433594,1.0,0.5408719182014465,1.0,1.0,0.0,1.0,-2.930958032608032,2.9309513568878174,6.68921711621806e-06,2.1662917137146,0.3465706706047058,0.3465706706047058,0.0,118.6758041381836,132.0,9955.8046875,-0.0,2031.962158203125,1.0,283.1499938964844,287.6130676269531,290.3868408203125,291.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326902329921722,1.0,0.0,0.0,0.5310074687004089,0.5310111045837402,1.8814588997884133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.496826171875,0.0,24.02281379699707,1895.4371337890625,0.0,337.5984191894531,0.253826767206192,1.0,0.0,3.0,1.0,0.0
11974260,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1226806640625,0.7909875512123108,0.2625677287578583,0.2380099296569824,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1231994628906,0.9990000128746032,0.5928120613098145,0.5073337554931641,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.912613034248352,0.4071661531925201,0.284974068403244,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.1229248046875,0.8614434003829956,0.3428848385810852,0.3261640667915344,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1225891113281,0.7712036967277527,0.2434930354356765,1.103738784790039,288.1230773925781,288.2980041503906,291.45001220703125,287.38299560546875,291.45001220703125,297.3528747558594,288.1245422363281,1.0,0.5458141565322876,1.0,1.0,0.0,1.0,-2.953782320022583,2.953775405883789,6.794068212911952e-06,2.183281183242798,0.3445068895816803,0.3445068895816803,0.0,121.7148895263672,132.0,9932.6484375,-0.0,2085.858642578125,1.0,283.1499938964844,287.6423645019531,290.37921142578125,291.1175842285156,293.1499938964844,293.1499938964844,283.1499938964844,18066.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431951493024826,1.0,0.0,0.0,0.5265470147132874,0.5265506505966187,1.849983277679712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.55908203125,0.0,23.74580383300781,1895.4371337890625,0.0,336.0842590332031,0.2532663643360138,1.0,0.0,3.0,1.0,0.0
11974320,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.123046875,0.7909502983093262,0.2625804543495178,0.2380223423242569,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235656738281,0.9990000128746032,0.5928298234939575,0.5074297785758972,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234130859375,0.9125946760177612,0.4072209596633911,0.285012811422348,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.123291015625,0.8614048957824707,0.3429024219512939,0.3261816799640655,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1229553222656,0.7711678147315979,0.2435045391321182,1.103795289993286,288.1234741210937,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.35284423828125,288.1249389648437,1.0,0.5458717942237854,1.0,1.0,0.0,1.0,-2.9540483951568604,2.9540414810180664,6.795295121264644e-06,2.183479070663452,0.3444853127002716,0.3444853127002716,0.0,121.75055694580078,120.0,9932.4306640625,-0.0,2086.49267578125,1.0,283.1499938964844,287.6426696777344,290.3791198730469,291.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18065.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319441616535187,1.0,0.0,0.0,0.5265004634857178,0.5265040993690491,1.8496558951142106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.49462890625,0.0,23.74291610717773,1895.4371337890625,0.0,336.0692443847656,0.2532604932785034,1.0,0.0,3.0,1.0,0.0
11974380,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.7947028875350952,0.2636216878890991,0.2389228492975235,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.9990000128746032,0.5950469970703125,0.5023741722106934,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.9200390577316284,0.4119158685207367,0.2882392108440399,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.8654500842094421,0.3443661630153656,0.3275248110294342,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14666748046875,0.7747350931167603,0.2444461584091186,1.1078344583511353,288.1469116210937,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.35235595703125,288.14752197265625,1.0,0.5454068183898926,1.0,1.0,0.0,1.0,-2.959427833557129,2.959420919418335,6.820799626439111e-06,2.1877880096435547,0.342647522687912,0.342647522687912,0.0,120.594970703125,123.0,9893.9833984375,-0.0,2089.8427734375,1.0,283.1499938964844,287.66534423828125,290.3714294433594,291.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,18055.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313680529594421,1.0,0.0,0.0,0.5226582884788513,0.5226619243621826,1.82275865512338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.35205078125,0.0,23.507768630981445,1895.4371337890625,0.0,334.8927001953125,0.2527882158756256,1.0,0.0,3.0,1.0,0.0
11974440,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.7947028875350952,0.2636216878890991,0.2389228492975235,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.9990000128746032,0.5950469970703125,0.5023741722106934,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468811035156,0.9200390577316284,0.4119158685207367,0.2882392108440399,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.8654500842094421,0.3443661630153656,0.3275248110294342,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14666748046875,0.7747350931167603,0.2444461584091186,1.1078344583511353,288.1469116210937,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.35235595703125,288.14752197265625,1.0,0.5454068183898926,1.0,1.0,0.0,1.0,-2.959427833557129,2.959420919418335,6.820799626439111e-06,2.1877880096435547,0.342647522687912,0.342647522687912,0.0,120.594970703125,123.0,9893.9833984375,-0.0,2089.8427734375,1.0,283.1499938964844,287.66534423828125,290.3714294433594,291.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,18055.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313680529594421,1.0,0.0,0.0,0.5226582884788513,0.5226619243621826,1.82275865512338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.35205078125,0.0,23.507768630981445,1895.4371337890625,0.0,334.8927001953125,0.2527882158756256,1.0,0.0,3.0,1.0,0.0
11974500,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1549987792969,0.7960823178291321,0.264128565788269,0.2393605560064315,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1553039550781,0.9990000128746032,0.5966894030570984,0.5007581114768982,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552124023437,0.923185408115387,0.4142630994319916,0.2898522615432739,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1551513671875,0.8669617176055908,0.3450850248336792,0.3281840682029724,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15496826171875,0.7760542035102844,0.2449137717485427,1.1098275184631348,288.1552429199219,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3548583984375,288.1560974121094,1.0,0.5459420084953308,1.0,1.0,0.0,1.0,-2.963125467300415,2.963118553161621,6.837605724285822e-06,2.19040846824646,0.3417776823043823,0.3417776823043823,0.0,120.2890396118164,123.0,9877.5380859375,-0.0,2094.6396484375,1.0,283.1499938964844,287.673095703125,290.3672180175781,291.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,18052.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310653507709503,1.0,0.0,0.0,0.5208491086959839,0.5208527445793152,1.810161620596773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.253173828125,0.0,23.399019241333008,1895.4371337890625,0.0,334.27593994140625,0.2525736689567566,1.0,0.0,3.0,1.0,0.0
11974560,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.7967836260795593,0.2646310329437256,0.2398084551095962,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1651611328125,0.9990000128746032,0.5983734726905823,0.5004094839096069,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650695800781,0.925451159477234,0.4166176915168762,0.2914804220199585,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1649780273437,0.8677549362182617,0.3457995951175689,0.3288542926311493,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.164794921875,0.7767305374145508,0.2453832030296325,1.111905217170715,288.1650695800781,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3574523925781,288.1659545898437,1.0,0.5467617511749268,1.0,1.0,0.0,1.0,-2.9685020446777344,2.9684951305389404,6.862447662570048e-06,2.194385528564453,0.3409914076328277,0.3409914076328277,0.0,120.38951110839844,126.0,9865.2099609375,-0.0,2104.383056640625,1.0,283.1499938964844,287.68121337890625,290.3627624511719,291.0975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18048.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307059943675995,1.0,0.0,0.0,0.5192021131515503,0.5192057490348816,1.798731652513652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.344482421875,0.0,23.299531936645508,1895.4371337890625,0.0,333.54498291015625,0.2523756921291351,1.0,0.0,3.0,1.0,0.0
11974620,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.7970987558364868,0.2656254172325134,0.2407135218381881,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.9990000128746032,0.6016209125518799,0.5017197728157043,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.9285590052604676,0.4213529527187347,0.2947685718536377,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18536376953125,0.8681855201721191,0.3472184240818023,0.3302046358585357,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1851501464844,0.7770493030548096,0.2463217377662658,1.1161643266677856,288.1854553222656,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3617553710937,288.1863708496094,1.0,0.5491235256195068,1.0,1.0,0.0,1.0,-2.981855630874634,2.98184871673584,6.924361059645889e-06,2.2042720317840576,0.3396274745464325,0.3396274745464325,0.0,121.2238311767578,129.0,9847.5576171875,-0.0,2131.690673828125,1.0,283.1499938964844,287.6981506347656,290.3543701171875,291.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,18040.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299099445343017,1.0,0.0,0.0,0.51633620262146,0.5163398385047913,1.778929004103702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.638427734375,0.0,23.12588691711425,1895.4371337890625,0.0,331.93084716796875,0.2520272135734558,1.0,0.0,3.0,1.0,0.0
11974680,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.7970987558364868,0.2656254172325134,0.2407135218381881,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.9990000128746032,0.6016209125518799,0.5017197728157043,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.9285590052604676,0.4213529527187347,0.2947685718536377,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.18536376953125,0.8681855201721191,0.3472184240818023,0.3302046358585357,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1851501464844,0.7770493030548096,0.2463217377662658,1.1161643266677856,288.1854553222656,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3617553710937,288.1863708496094,1.0,0.5491235256195068,1.0,1.0,0.0,1.0,-2.981855630874634,2.98184871673584,6.924361059645889e-06,2.2042720317840576,0.3396274745464325,0.3396274745464325,0.0,121.2238311767578,129.0,9847.5576171875,-0.0,2131.690673828125,1.0,283.1499938964844,287.6981506347656,290.3543701171875,291.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,18040.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299099445343017,1.0,0.0,0.0,0.51633620262146,0.5163398385047913,1.778929004103702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.638427734375,0.0,23.12588691711425,1895.4371337890625,0.0,331.93084716796875,0.2520272135734558,1.0,0.0,3.0,1.0,0.0
11974740,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055969238281,0.7963162064552307,0.2666066586971283,0.2416272014379501,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059020996094,0.9990000128746032,0.6045362949371338,0.5050675868988037,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.205810546875,0.9302160739898682,0.4261232912540436,0.2980967462062835,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20574951171875,0.8674486875534058,0.3486259877681732,0.3315652310848236,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055358886719,0.776319682598114,0.2472545057535171,1.1205074787139893,288.2058410644531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.36407470703125,288.20672607421875,1.0,0.552215039730072,1.0,1.0,0.0,1.0,-2.997831106185913,2.997824192047119,6.998800472501898e-06,2.216102361679077,0.3385357558727264,0.3385357558727264,0.0,122.70611572265624,132.0,9838.5400390625,-0.0,2167.12646484375,1.0,283.1499938964844,287.7148132324219,290.3472900390625,291.0791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18033.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292158782482147,1.0,0.0,0.0,0.5140233039855957,0.5140268802642822,1.7630272353130753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.20654296875,0.0,22.98494338989257,1895.4371337890625,0.0,330.529052734375,0.2517409026622772,1.0,0.0,3.0,1.0,0.0
11974800,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055969238281,0.7963162064552307,0.2666066586971283,0.2416272014379501,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059020996094,0.9990000128746032,0.6045362949371338,0.5050675868988037,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.205810546875,0.9302160739898682,0.4261232912540436,0.2980967462062835,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20574951171875,0.8674486875534058,0.3486259877681732,0.3315652310848236,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055358886719,0.776319682598114,0.2472545057535171,1.1205074787139893,288.2058410644531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.36407470703125,288.20672607421875,1.0,0.552215039730072,1.0,1.0,0.0,1.0,-2.997831106185913,2.997824192047119,6.998800472501898e-06,2.216102361679077,0.3385357558727264,0.3385357558727264,0.0,122.70611572265624,132.0,9838.5400390625,-0.0,2167.12646484375,1.0,283.1499938964844,287.7148132324219,290.3472900390625,291.0791320800781,293.1499938964844,293.1499938964844,283.1499938964844,18033.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292158782482147,1.0,0.0,0.0,0.5140233039855957,0.5140268802642822,1.7630272353130753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.20654296875,0.0,22.98494338989257,1895.4371337890625,0.0,330.529052734375,0.2517409026622772,1.0,0.0,3.0,1.0,0.0
11974860,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2253723144531,0.7947723865509033,0.2675717175006866,0.2425419390201568,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22564697265625,0.9990000128746032,0.6070541143417358,0.5098538994789124,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255859375,0.9308608770370485,0.4309236407279968,0.3014578521251678,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254943847656,0.8659086227416992,0.3500213623046875,0.33293017745018,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2253112792969,0.7748624086380005,0.2481744736433029,1.124874711036682,288.2255859375,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3642883300781,288.2264404296875,1.0,0.5558146834373474,1.0,1.0,0.0,1.0,-3.015611410140991,3.015604257583618,7.082109732436948e-06,2.229264974594116,0.3377045691013336,0.3377045691013336,0.0,124.6551742553711,135.0,9837.052734375,-0.0,2208.511474609375,1.0,283.1499938964844,287.7306213378906,290.34136962890625,291.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18026.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288170933723449,1.0,0.0,0.0,0.5122367143630981,0.5122403502464294,1.7507932881244418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.516357421875,0.0,22.875019073486328,1895.4371337890625,0.0,329.7259826660156,0.2515140771865845,1.0,0.0,3.0,1.0,0.0
