time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2253723144531,0.7947723865509033,0.2675717175006866,0.2425419390201568,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22564697265625,0.9990000128746032,0.6070541143417358,0.5098538994789124,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255859375,0.9308608770370485,0.4309236407279968,0.3014578521251678,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254943847656,0.8659086227416992,0.3500213623046875,0.33293017745018,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2253112792969,0.7748624086380005,0.2481744736433029,1.124874711036682,288.2255859375,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3642883300781,288.2264404296875,1.0,0.5558146834373474,1.0,1.0,0.0,1.0,-3.015611410140991,3.015604257583618,7.082109732436948e-06,2.229264974594116,0.3377045691013336,0.3377045691013336,0.0,124.6551742553711,135.0,9837.052734375,-0.0,2208.511474609375,1.0,283.1499938964844,287.7306213378906,290.34136962890625,291.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18026.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288170933723449,1.0,0.0,0.0,0.5122367143630981,0.5122403502464294,1.7507932881244418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.516357421875,0.0,22.875019073486328,1895.4371337890625,0.0,329.7259826660156,0.2515140771865845,1.0,0.0,3.0,1.0,0.0
11974980,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2441101074219,0.7927176356315613,0.2685167193412781,0.2434502094984054,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.244384765625,0.9990000128746032,0.6091819405555725,0.5156370997428894,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24432373046875,0.9308218955993652,0.4357479810714721,0.304844468832016,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442321777344,0.8638386130332947,0.3514017462730407,0.3342928886413574,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440490722656,0.7729191780090332,0.2490762025117874,1.129218816757202,288.24432373046875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3627319335937,288.2451477050781,1.0,0.5597583055496216,1.0,1.0,0.0,1.0,-3.034583330154419,3.034576177597046,7.171527158789104e-06,2.2433016300201416,0.3371166884899139,0.3371166884899139,0.0,126.93855285644533,138.0,9842.1015625,-0.0,2254.218994140625,1.0,283.1499938964844,287.7453308105469,290.3359680175781,291.06756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18019.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287830889225006,1.0,0.0,0.0,0.5109398365020752,0.5109434723854065,1.7419392150941352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.109619140625,0.0,22.793869018554688,1895.4371337890625,0.0,329.6575622558594,0.2513427436351776,1.0,0.0,3.0,1.0,0.0
11975040,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2441101074219,0.7927176356315613,0.2685167193412781,0.2434502094984054,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.244384765625,0.9990000128746032,0.6091819405555725,0.5156370997428894,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24432373046875,0.9308218955993652,0.4357479810714721,0.304844468832016,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442321777344,0.8638386130332947,0.3514017462730407,0.3342928886413574,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440490722656,0.7729191780090332,0.2490762025117874,1.129218816757202,288.24432373046875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3627319335937,288.2451477050781,1.0,0.5597583055496216,1.0,1.0,0.0,1.0,-3.034583330154419,3.034576177597046,7.171527158789104e-06,2.2433016300201416,0.3371166884899139,0.3371166884899139,0.0,126.93855285644533,138.0,9842.1015625,-0.0,2254.218994140625,1.0,283.1499938964844,287.7453308105469,290.3359680175781,291.06756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18019.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287830889225006,1.0,0.0,0.0,0.5109398365020752,0.5109434723854065,1.7419392150941352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.109619140625,0.0,22.793869018554688,1895.4371337890625,0.0,329.6575622558594,0.2513427436351776,1.0,0.0,3.0,1.0,0.0
11975100,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.7915547490119934,0.2689806818962097,0.2439000606536865,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2532958984375,0.9990000128746032,0.6101068258285522,0.518804132938385,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25323486328125,0.9306195378303528,0.4381676614284515,0.3065454959869385,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.8626663088798523,0.3520854115486145,0.3349715769290924,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.7718198895454407,0.2495191246271133,1.131372094154358,288.25323486328125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.36138916015625,288.2540283203125,1.0,0.5618225336074829,1.0,1.0,0.0,1.0,-3.0443789958953857,3.0443718433380127,7.217905931611312e-06,2.250545024871826,0.3369085490703583,0.3369085490703583,0.0,128.17625427246094,138.0,9846.826171875,-0.0,2278.32958984375,1.0,283.1499938964844,287.7522277832031,290.3332824707031,291.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,18016.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288967847824096,1.0,0.0,0.0,0.5104637145996094,0.5104672908782959,1.7386941664199185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.6484375,0.0,22.763399124145508,1895.4371337890625,0.0,329.8863220214844,0.2512766420841217,1.0,0.0,3.0,1.0,0.0
11975160,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615966796875,0.7903229594230652,0.2694381773471832,0.24434594810009,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2618408203125,0.9990000128746032,0.6109389662742615,0.5221167206764221,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26177978515625,0.9303238987922668,0.4405917823314667,0.3082510828971863,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26171875,0.8614258766174316,0.3527638912200928,0.3356473743915558,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.26153564453125,0.7706565260887146,0.2499560117721557,1.133507490158081,288.26177978515625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3597106933594,288.2625427246094,1.0,0.5639338493347168,1.0,1.0,0.0,1.0,-3.054325580596924,3.054318189620972,7.265145541168749e-06,2.257897138595581,0.3367572128772735,0.3367572128772735,0.0,129.46658325195312,126.0,9852.962890625,-0.0,2303.13232421875,1.0,283.1499938964844,287.7587585449219,290.3305969238281,291.06298828125,293.1499938964844,293.1499938964844,283.1499938964844,18013.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290898740291595,1.0,0.0,0.0,0.5101013779640198,0.5101049542427063,1.7362268067699915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.649169921875,0.0,22.73959350585937,1895.4371337890625,0.0,330.275146484375,0.2512235343456268,1.0,0.0,3.0,1.0,0.0
11975220,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.7944208383560181,0.2702885866165161,0.2450614124536514,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703857421875,0.9990000128746032,0.6131302714347839,0.5158146619796753,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.9385614991188048,0.4454000294208526,0.3115443885326385,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.8659030795097351,0.3540576696395874,0.3368159830570221,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27032470703125,0.774604856967926,0.2507699131965637,1.136908769607544,288.2703552246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.35888671875,288.2704162597656,1.0,0.5628688931465149,1.0,1.0,0.0,1.0,-3.057088851928711,3.057081699371338,7.278790690179448e-06,2.2601566314697266,0.3364633917808532,0.3364633917808532,0.0,127.8311004638672,129.0,9847.173828125,-0.0,2299.630859375,1.0,283.1499938964844,287.767578125,290.3247985839844,291.0581359863281,293.1499938964844,293.1499938964844,283.1499938964844,18009.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429625540971756,1.0,0.0,0.0,0.5094934701919556,0.5094971060752869,1.7320910927765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.4228515625,0.0,22.70106506347656,1895.4371337890625,0.0,331.3558349609375,0.2511400282382965,1.0,0.0,3.0,1.0,0.0
11975280,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.7944208383560181,0.2702885866165161,0.2450614124536514,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703857421875,0.9990000128746032,0.6131302714347839,0.5158146619796753,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.9385614991188048,0.4454000294208526,0.3115443885326385,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.8659030795097351,0.3540576696395874,0.3368159830570221,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27032470703125,0.774604856967926,0.2507699131965637,1.136908769607544,288.2703552246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.35888671875,288.2704162597656,1.0,0.5628688931465149,1.0,1.0,0.0,1.0,-3.057088851928711,3.057081699371338,7.278790690179448e-06,2.2601566314697266,0.3364633917808532,0.3364633917808532,0.0,127.8311004638672,129.0,9847.173828125,-0.0,2299.630859375,1.0,283.1499938964844,287.767578125,290.3247985839844,291.0581359863281,293.1499938964844,293.1499938964844,283.1499938964844,18009.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429625540971756,1.0,0.0,0.0,0.5094934701919556,0.5094971060752869,1.7320910927765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.4228515625,0.0,22.70106506347656,1895.4371337890625,0.0,331.3558349609375,0.2511400282382965,1.0,0.0,3.0,1.0,0.0
11975340,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27557373046875,0.7966873645782471,0.2711095213890075,0.2457688450813293,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27569580078125,0.9990000128746032,0.6163223385810852,0.5130277276039124,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756652832031,0.9442896842956544,0.450208455324173,0.3148514032363891,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.275634765625,0.8684691190719604,0.3553217649459839,0.3379764556884765,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755432128906,0.7768258452415466,0.2515767514705658,1.1403546333312988,288.2756652832031,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3627624511719,288.2760314941406,1.0,0.5637696385383606,1.0,1.0,0.0,1.0,-3.0640852451324463,3.064078092575073,7.311591616598889e-06,2.2650866508483887,0.3361929953098297,0.3361929953098297,0.0,127.31237030029295,132.0,9847.8701171875,-0.0,2309.7265625,1.0,283.1499938964844,287.7714538574219,290.3175354003906,291.051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18008.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300774037837982,1.0,0.0,0.0,0.5089123845100403,0.5089160203933716,1.728142251522513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.6640625,0.0,22.666059494018555,1895.4371337890625,0.0,332.2698669433594,0.2510691583156585,1.0,0.0,3.0,1.0,0.0
11975400,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27557373046875,0.7966873645782471,0.2711095213890075,0.2457688450813293,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27569580078125,0.9990000128746032,0.6163223385810852,0.5130277276039124,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756652832031,0.9442896842956544,0.450208455324173,0.3148514032363891,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.275634765625,0.8684691190719604,0.3553217649459839,0.3379764556884765,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755432128906,0.7768258452415466,0.2515767514705658,1.1403546333312988,288.2756652832031,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3627624511719,288.2760314941406,1.0,0.5637696385383606,1.0,1.0,0.0,1.0,-3.0640852451324463,3.064078092575073,7.311591616598889e-06,2.2650866508483887,0.3361929953098297,0.3361929953098297,0.0,127.31237030029295,132.0,9847.8701171875,-0.0,2309.7265625,1.0,283.1499938964844,287.7714538574219,290.3175354003906,291.051025390625,293.1499938964844,293.1499938964844,283.1499938964844,18008.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300774037837982,1.0,0.0,0.0,0.5089123845100403,0.5089160203933716,1.728142251522513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.6640625,0.0,22.666059494018555,1895.4371337890625,0.0,332.2698669433594,0.2510691583156585,1.0,0.0,3.0,1.0,0.0
11975460,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.7970855832099915,0.2719159126281738,0.2465004920959472,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.28448486328125,0.9990000128746032,0.6193652153015137,0.5138062834739685,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2844543457031,0.9475092887878418,0.4550443887710571,0.3182041645050049,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.284423828125,0.869046151638031,0.3565700054168701,0.3391611278057098,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.7772672772407532,0.2523824274539947,1.1439968347549438,288.2844543457031,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3656921386719,288.2848815917969,1.0,0.5657784938812256,1.0,1.0,0.0,1.0,-3.0757291316986084,3.075721740722656,7.367010766756721e-06,2.2735824584960938,0.3360700607299804,0.3360700607299804,0.0,127.95465087890624,135.0,9856.5,-0.0,2334.49951171875,1.0,283.1499938964844,287.7776184082031,290.3099060058594,291.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,18005.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303293824195862,1.0,0.0,0.0,0.5085989832878113,0.5086026191711426,1.7260145313002795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.150146484375,0.0,22.64518547058105,1895.4371337890625,0.0,332.780517578125,0.2510218620300293,1.0,0.0,3.0,1.0,0.0
11975520,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.7970855832099915,0.2719159126281738,0.2465004920959472,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.28448486328125,0.9990000128746032,0.6193652153015137,0.5138062834739685,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2844543457031,0.9475092887878418,0.4550443887710571,0.3182041645050049,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.284423828125,0.869046151638031,0.3565700054168701,0.3391611278057098,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.7772672772407532,0.2523824274539947,1.1439968347549438,288.2844543457031,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3656921386719,288.2848815917969,1.0,0.5657784938812256,1.0,1.0,0.0,1.0,-3.0757291316986084,3.075721740722656,7.367010766756721e-06,2.2735824584960938,0.3360700607299804,0.3360700607299804,0.0,127.95465087890624,135.0,9856.5,-0.0,2334.49951171875,1.0,283.1499938964844,287.7776184082031,290.3099060058594,291.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,18005.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303293824195862,1.0,0.0,0.0,0.5085989832878113,0.5086026191711426,1.7260145313002795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.150146484375,0.0,22.64518547058105,1895.4371337890625,0.0,332.780517578125,0.2510218620300293,1.0,0.0,3.0,1.0,0.0
11975580,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943115234375,0.7963204979896545,0.2727091014385223,0.2472429722547531,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2944641113281,0.9990000128746032,0.6220177412033081,0.5167979598045349,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29443359375,0.9491968750953674,0.4599097073078155,0.3215945959091186,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2944030761719,0.8683806657791138,0.3578051030635834,0.3403567373752594,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942810058594,0.776593804359436,0.253180593252182,1.147724986076355,288.29443359375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3666381835937,288.294921875,1.0,0.5685760974884033,1.0,1.0,0.0,1.0,-3.090209007263184,3.0902013778686523,7.436302894348046e-06,2.2841837406158447,0.336089164018631,0.336089164018631,0.0,129.3160400390625,138.0,9871.0087890625,-0.0,2368.5087890625,1.0,283.1499938964844,287.7846069335937,290.3031616210937,291.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18001.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305788874626159,1.0,0.0,0.0,0.5085540413856506,0.5085576772689819,1.7257095308309545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.00146484375,0.0,22.63920211791992,1895.4371337890625,0.0,333.28680419921875,0.2510015964508056,1.0,0.0,3.0,1.0,0.0
11975640,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943115234375,0.7963204979896545,0.2727091014385223,0.2472429722547531,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2944641113281,0.9990000128746032,0.6220177412033081,0.5167979598045349,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29443359375,0.9491968750953674,0.4599097073078155,0.3215945959091186,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2944030761719,0.8683806657791138,0.3578051030635834,0.3403567373752594,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942810058594,0.776593804359436,0.253180593252182,1.147724986076355,288.29443359375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3666381835937,288.294921875,1.0,0.5685760974884033,1.0,1.0,0.0,1.0,-3.090209007263184,3.0902013778686523,7.436302894348046e-06,2.2841837406158447,0.336089164018631,0.336089164018631,0.0,129.3160400390625,138.0,9871.0087890625,-0.0,2368.5087890625,1.0,283.1499938964844,287.7846069335937,290.3031616210937,291.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18001.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305788874626159,1.0,0.0,0.0,0.5085540413856506,0.5085576772689819,1.7257095308309545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.00146484375,0.0,22.63920211791992,1895.4371337890625,0.0,333.28680419921875,0.2510015964508056,1.0,0.0,3.0,1.0,0.0
11975700,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7956163883209229,0.2730999290943146,0.2476157248020172,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.9990000128746032,0.6231771111488342,0.518912672996521,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29962158203125,0.9496216773986816,0.4623521268367767,0.3233017325401306,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.8677060008049011,0.3584174513816833,0.3409565091133117,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7759486436843872,0.2535748481750488,1.149602293968201,288.29962158203125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3663024902344,288.30010986328125,1.0,0.5701932311058044,1.0,1.0,0.0,1.0,-3.098227500915528,3.098220109939575,7.474832273146603e-06,2.2900619506835938,0.3361526131629944,0.3361526131629944,0.0,130.2004852294922,138.0,9880.220703125,-0.0,2388.157470703125,1.0,283.1499938964844,287.7882080078125,290.30010986328125,291.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307642877101898,1.0,0.0,0.0,0.5086350440979004,0.5086386799812317,1.7262594909084328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.68408203125,0.0,22.642030715942383,1895.4371337890625,0.0,333.6634521484375,0.2510022521018982,1.0,0.0,3.0,1.0,0.0
11975760,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.7947477102279663,0.2734862565994262,0.2479880899190902,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.6242247819900513,0.5213495492935181,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.9498326182365416,0.4648001194000244,0.3250155746936798,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.866857647895813,0.3590259552001953,0.3415563702583313,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.7751457691192627,0.2539649307727813,1.1514793634414673,288.3048400878906,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3655090332031,288.3052978515625,1.0,0.5719226002693176,1.0,1.0,0.0,1.0,-3.106641292572021,3.1066336631774902,7.515374363720184e-06,2.2962329387664795,0.336251825094223,0.336251825094223,0.0,131.19287109375,141.0,9890.6162109375,-0.0,2409.215576171875,1.0,283.1499938964844,287.7917785644531,290.2972106933594,291.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431012749671936,1.0,0.0,0.0,0.5087853670120239,0.5087890028953552,1.7272798302769843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.810546875,0.0,22.648792266845703,1895.4371337890625,0.0,334.1688232421875,0.2510102689266205,1.0,0.0,3.0,1.0,0.0
11975820,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7926482558250427,0.274244487285614,0.2487282902002334,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31512451171875,0.9990000128746032,0.6260119676589966,0.5269506573677063,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31512451171875,0.9497813582420348,0.4697100222110748,0.3284592926502228,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150634765625,0.8647834062576294,0.3602304458618164,0.342753142118454,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7731947898864746,0.2547311186790466,1.1552138328552246,288.3150939941406,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3627319335937,288.3155822753906,1.0,0.5756307244300842,1.0,1.0,0.0,1.0,-3.124330282211304,3.1243226528167725,7.600982371513965e-06,2.309213161468506,0.3365501761436462,0.3365501761436462,0.0,133.42726135253906,144.0,9914.5009765625,-0.0,2454.618408203125,1.0,283.1499938964844,287.7987060546875,290.2915954589844,291.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17994.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431710809469223,1.0,0.0,0.0,0.5092813968658447,0.5092849731445312,1.7306492239299587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.177001953125,0.0,22.673479080200195,1895.4371337890625,0.0,335.5922546386719,0.2510475218296051,1.0,0.0,3.0,1.0,0.0
11975880,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7926482558250427,0.274244487285614,0.2487282902002334,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31512451171875,0.9990000128746032,0.6260119676589966,0.5269506573677063,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31512451171875,0.9497813582420348,0.4697100222110748,0.3284592926502228,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150634765625,0.8647834062576294,0.3602304458618164,0.342753142118454,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7731947898864746,0.2547311186790466,1.1552138328552246,288.3150939941406,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3627319335937,288.3155822753906,1.0,0.5756307244300842,1.0,1.0,0.0,1.0,-3.124330282211304,3.1243226528167725,7.600982371513965e-06,2.309213161468506,0.3365501761436462,0.3365501761436462,0.0,133.42726135253906,144.0,9914.5009765625,-0.0,2454.618408203125,1.0,283.1499938964844,287.7987060546875,290.2915954589844,291.0287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17994.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431710809469223,1.0,0.0,0.0,0.5092813968658447,0.5092849731445312,1.7306492239299587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.177001953125,0.0,22.673479080200195,1895.4371337890625,0.0,335.5922546386719,0.2510475218296051,1.0,0.0,3.0,1.0,0.0
11975940,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7902035117149353,0.274981290102005,0.2494581043720245,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9990000128746032,0.6274083852767944,0.5332752466201782,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9492735266685486,0.4746356904506683,0.3319205641746521,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.8623562455177307,0.3614161014556885,0.3439414203166961,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7709177732467651,0.25547656416893,1.1588993072509766,288.3249816894531,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.35870361328125,288.3254089355469,1.0,0.5795809030532837,1.0,1.0,0.0,1.0,-3.142829179763794,3.142821311950684,7.691041901125573e-06,2.322793245315552,0.3369767665863037,0.3369767665863037,0.0,135.9193878173828,147.0,9942.099609375,-0.0,2503.440673828125,1.0,283.1499938964844,287.8051452636719,290.2858581542969,291.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17991.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43266361951828,1.0,0.0,0.0,0.5100303888320923,0.5100340247154236,1.735743637709675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.81640625,0.0,22.71272850036621,1895.4371337890625,0.0,337.5437316894531,0.2511126399040222,1.0,0.0,3.0,1.0,0.0
11976000,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7902035117149353,0.274981290102005,0.2494581043720245,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9990000128746032,0.6274083852767944,0.5332752466201782,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9492735266685486,0.4746356904506683,0.3319205641746521,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.8623562455177307,0.3614161014556885,0.3439414203166961,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7709177732467651,0.25547656416893,1.1588993072509766,288.3249816894531,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.35870361328125,288.3254089355469,1.0,0.5795809030532837,1.0,1.0,0.0,1.0,-3.142829179763794,3.142821311950684,7.691041901125573e-06,2.322793245315552,0.3369767665863037,0.3369767665863037,0.0,135.9193878173828,147.0,9942.099609375,-0.0,2503.440673828125,1.0,283.1499938964844,287.8051452636719,290.2858581542969,291.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17991.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43266361951828,1.0,0.0,0.0,0.5100303888320923,0.5100340247154236,1.735743637709675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.81640625,0.0,22.71272850036621,1895.4371337890625,0.0,337.5437316894531,0.2511126399040222,1.0,0.0,3.0,1.0,0.0
11976060,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.7875460386276245,0.2756950855255127,0.2501735985279083,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.9990000128746032,0.6284397840499878,0.5400839447975159,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.334228515625,0.9484747648239136,0.4795742332935333,0.335395485162735,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8597193360328674,0.3625806868076324,0.3451166152954101,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.7684440612792969,0.2562001943588257,1.1625176668167114,288.334228515625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3538513183594,288.3346252441406,1.0,0.5836859345436096,1.0,1.0,0.0,1.0,-3.161813497543335,3.1618056297302246,7.78402500145603e-06,2.336733818054199,0.3375224471092224,0.3375224471092224,0.0,138.59555053710938,135.0,9972.9296875,-0.0,2554.7353515625,1.0,283.1499938964844,287.8110046386719,290.2796936035156,291.02130126953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338175058364868,1.0,0.0,0.0,0.511016845703125,0.5110204815864563,1.7424644838115455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.50537109375,0.0,22.76575469970703,1895.4371337890625,0.0,339.92047119140625,0.2512042820453644,1.0,0.0,3.0,1.0,0.0
11976120,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.7875460386276245,0.2756950855255127,0.2501735985279083,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.9990000128746032,0.6284397840499878,0.5400839447975159,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.334228515625,0.9484747648239136,0.4795742332935333,0.335395485162735,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8597193360328674,0.3625806868076324,0.3451166152954101,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.7684440612792969,0.2562001943588257,1.1625176668167114,288.334228515625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3538513183594,288.3346252441406,1.0,0.5836859345436096,1.0,1.0,0.0,1.0,-3.161813497543335,3.1618056297302246,7.78402500145603e-06,2.336733818054199,0.3375224471092224,0.3375224471092224,0.0,138.59555053710938,135.0,9972.9296875,-0.0,2554.7353515625,1.0,283.1499938964844,287.8110046386719,290.2796936035156,291.02130126953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338175058364868,1.0,0.0,0.0,0.511016845703125,0.5110204815864563,1.7424644838115455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.50537109375,0.0,22.76575469970703,1895.4371337890625,0.0,339.92047119140625,0.2512042820453644,1.0,0.0,3.0,1.0,0.0
11976180,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.7911278009414673,0.2763382196426391,0.2507045269012451,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.9990000128746032,0.6298823952674866,0.5341171026229858,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.9557883739471436,0.4844716489315033,0.3387500047683716,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8636934161186218,0.3636738657951355,0.3460983037948608,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.7719226479530334,0.2568575143814087,1.1652252674102783,288.33551025390625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3511962890625,288.3353271484375,1.0,0.5825515985488892,1.0,1.0,0.0,1.0,-3.163773775100708,3.1637661457061768,7.794008524797391e-06,2.338321685791016,0.3380473852157593,0.3380473852157593,0.0,136.9641571044922,153.0,9985.95703125,-0.0,2549.744384765625,1.0,283.1499938964844,287.81298828125,290.2728881835937,291.01678466796875,293.1499938964844,293.1499938964844,283.1499938964844,17987.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350877702236175,1.0,0.0,0.0,0.5120573043823242,0.5120609402656555,1.7495670689982035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.856201171875,0.0,22.82407569885254,1895.4371337890625,0.0,342.55419921875,0.2513110637664795,1.0,0.0,3.0,1.0,0.0
11976240,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.7911278009414673,0.2763382196426391,0.2507045269012451,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.9990000128746032,0.6298823952674866,0.5341171026229858,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.9557883739471436,0.4844716489315033,0.3387500047683716,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8636934161186218,0.3636738657951355,0.3460983037948608,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.7719226479530334,0.2568575143814087,1.1652252674102783,288.33551025390625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3511962890625,288.3353271484375,1.0,0.5825515985488892,1.0,1.0,0.0,1.0,-3.163773775100708,3.1637661457061768,7.794008524797391e-06,2.338321685791016,0.3380473852157593,0.3380473852157593,0.0,136.9641571044922,153.0,9985.95703125,-0.0,2549.744384765625,1.0,283.1499938964844,287.81298828125,290.2728881835937,291.01678466796875,293.1499938964844,293.1499938964844,283.1499938964844,17987.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350877702236175,1.0,0.0,0.0,0.5120573043823242,0.5120609402656555,1.7495670689982035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.856201171875,0.0,22.82407569885254,1895.4371337890625,0.0,342.55419921875,0.2513110637664795,1.0,0.0,3.0,1.0,0.0
11976300,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.789904773235321,0.2766657173633575,0.2510208785533905,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.6309396624565125,0.5372077822685242,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9555484652519226,0.4869333803653717,0.3404714465141296,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8624911904335022,0.3642255067825317,0.3466415703296661,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.7707871198654175,0.2571993172168731,1.1668576002120972,288.3359680175781,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.351318359375,288.3363647460937,1.0,0.5849835872650146,1.0,1.0,0.0,1.0,-3.1725199222564697,3.17251205444336,7.83619088906562e-06,2.3443753719329834,0.3383001685142517,0.3383001685142517,0.0,138.1645965576172,153.0,10000.8330078125,-0.0,2573.41650390625,1.0,283.1499938964844,287.81207275390625,290.2688903808594,291.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356804192066192,1.0,0.0,0.0,0.5125198364257812,0.5125234723091125,1.75272916180802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.712890625,0.0,22.850709915161133,1895.4371337890625,0.0,343.7892150878906,0.2513622641563415,1.0,0.0,3.0,1.0,0.0
11976360,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.7865235209465027,0.2770041823387146,0.2514000535011291,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.9990000128746032,0.6315600872039795,0.5447932481765747,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9525083899497986,0.4894179999828338,0.3422471880912781,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415832519531,0.8590075373649597,0.3647880256175995,0.3472506105899811,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.7676020264625549,0.2575533092021942,1.168820858001709,288.3416748046875,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.349853515625,288.34234619140625,1.0,0.5887154340744019,1.0,1.0,0.0,1.0,-3.187311887741089,3.1873040199279785,7.909129635663703e-06,2.355177879333496,0.3386468887329101,0.3386468887329101,0.0,140.92356872558594,156.0,10024.1494140625,-0.0,2617.651611328125,1.0,283.1499938964844,287.8140869140625,290.2646484375,291.01025390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362180531024933,1.0,0.0,0.0,0.5131332874298096,0.5131369233131409,1.7569275811979423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.50244140625,0.0,22.88416862487793,1895.4371337890625,0.0,344.9130554199219,0.2514216601848602,1.0,0.0,3.0,1.0,0.0
11976420,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7820422053337097,0.2776592373847961,0.2521093487739563,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.9990000128746032,0.6317737102508545,0.5555326342582703,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.9492858052253724,0.494401067495346,0.3457860648632049,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8544763326644897,0.3658909499645233,0.3484168350696563,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7634221911430359,0.2582327127456665,1.172484040260315,288.3532409667969,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.34381103515625,288.3536682128906,1.0,0.5940317511558533,1.0,1.0,0.0,1.0,-3.211148500442505,3.2111403942108154,8.028052434383426e-06,2.372867584228516,0.3394673466682434,0.3394673466682434,0.0,145.01315307617188,159.0,10066.0009765625,-0.0,2687.762451171875,1.0,283.1499938964844,287.8211975097656,290.2570495605469,291.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373638927936554,1.0,0.0,0.0,0.514652669429779,0.5146563053131104,1.7673473351464963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.35546875,0.0,22.96708106994629,1895.4371337890625,0.0,347.3193664550781,0.2515677213668823,1.0,0.0,3.0,1.0,0.0
11976480,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7820422053337097,0.2776592373847961,0.2521093487739563,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.9990000128746032,0.6317737102508545,0.5555326342582703,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.9492858052253724,0.494401067495346,0.3457860648632049,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8544763326644897,0.3658909499645233,0.3484168350696563,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7634221911430359,0.2582327127456665,1.172484040260315,288.3532409667969,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.34381103515625,288.3536682128906,1.0,0.5940317511558533,1.0,1.0,0.0,1.0,-3.211148500442505,3.2111403942108154,8.028052434383426e-06,2.372867584228516,0.3394673466682434,0.3394673466682434,0.0,145.01315307617188,159.0,10066.0009765625,-0.0,2687.762451171875,1.0,283.1499938964844,287.8211975097656,290.2570495605469,291.00543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373638927936554,1.0,0.0,0.0,0.514652669429779,0.5146563053131104,1.7673473351464963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.35546875,0.0,22.96708106994629,1895.4371337890625,0.0,347.3193664550781,0.2515677213668823,1.0,0.0,3.0,1.0,0.0
11976540,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616638183594,0.7782630324363708,0.2782906591892242,0.2527838349342346,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617858886719,0.9990000128746032,0.631349503993988,0.5649914741516113,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617553710937,0.9469223618507384,0.4993936419486999,0.3493229448795318,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616943359375,0.8507062792778015,0.3669705390930176,0.349546730518341,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.75992351770401,0.2588962316513061,1.1759774684906006,288.3617553710937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.337646484375,288.36212158203125,1.0,0.5990421772003174,1.0,1.0,0.0,1.0,-3.233142614364624,3.2331345081329346,8.138289558701217e-06,2.389073371887207,0.340377002954483,0.340377002954483,0.0,148.7052764892578,162.0,10108.2294921875,-0.0,2752.871337890625,1.0,283.1499938964844,287.8261108398437,290.25018310546875,291.001708984375,293.1499938964844,293.1499938964844,283.1499938964844,17978.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387906193733215,1.0,0.0,0.0,0.5163689851760864,0.5163726210594177,1.7791549566936737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.022216796875,0.0,23.06245803833008,1895.4371337890625,0.0,350.3368530273437,0.2517400681972503,1.0,0.0,3.0,1.0,0.0
11976600,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616638183594,0.7782630324363708,0.2782906591892242,0.2527838349342346,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617858886719,0.9990000128746032,0.631349503993988,0.5649914741516113,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617553710937,0.9469223618507384,0.4993936419486999,0.3493229448795318,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616943359375,0.8507062792778015,0.3669705390930176,0.349546730518341,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.75992351770401,0.2588962316513061,1.1759774684906006,288.3617553710937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.337646484375,288.36212158203125,1.0,0.5990421772003174,1.0,1.0,0.0,1.0,-3.233142614364624,3.2331345081329346,8.138289558701217e-06,2.389073371887207,0.340377002954483,0.340377002954483,0.0,148.7052764892578,162.0,10108.2294921875,-0.0,2752.871337890625,1.0,283.1499938964844,287.8261108398437,290.25018310546875,291.001708984375,293.1499938964844,293.1499938964844,283.1499938964844,17978.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387906193733215,1.0,0.0,0.0,0.5163689851760864,0.5163726210594177,1.7791549566936737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.022216796875,0.0,23.06245803833008,1895.4371337890625,0.0,350.3368530273437,0.2517400681972503,1.0,0.0,3.0,1.0,0.0
11976660,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36871337890625,0.7748650312423706,0.2788949608802795,0.2534292936325073,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36883544921875,0.9990000128746032,0.6304131746292114,0.5737828612327576,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.945018470287323,0.5043918490409851,0.352859228849411,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687744140625,0.8473504185676575,0.3680240511894226,0.3506466150283813,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36871337890625,0.7568175792694092,0.2595587074756622,1.179438829421997,288.3688049316406,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.332763671875,288.3691101074219,1.0,0.6038095355033875,1.0,1.0,0.0,1.0,-3.254224300384521,3.254215955734253,8.244657692557666e-06,2.4046061038970947,0.3413702845573425,0.3413702845573425,0.0,152.21022033691406,165.0,10151.76171875,-0.0,2815.860595703125,1.0,283.1499938964844,287.8297424316406,290.24285888671875,290.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,17976.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404621720314026,1.0,0.0,0.0,0.5182656645774841,0.5182692408561707,1.7922488382282612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.88330078125,0.0,23.168907165527344,1895.4371337890625,0.0,353.90264892578125,0.2519347071647644,1.0,0.0,3.0,1.0,0.0
11976720,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36871337890625,0.7748650312423706,0.2788949608802795,0.2534292936325073,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36883544921875,0.9990000128746032,0.6304131746292114,0.5737828612327576,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688049316406,0.945018470287323,0.5043918490409851,0.352859228849411,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687744140625,0.8473504185676575,0.3680240511894226,0.3506466150283813,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.36871337890625,0.7568175792694092,0.2595587074756622,1.179438829421997,288.3688049316406,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.332763671875,288.3691101074219,1.0,0.6038095355033875,1.0,1.0,0.0,1.0,-3.254224300384521,3.254215955734253,8.244657692557666e-06,2.4046061038970947,0.3413702845573425,0.3413702845573425,0.0,152.21022033691406,165.0,10151.76171875,-0.0,2815.860595703125,1.0,283.1499938964844,287.8297424316406,290.24285888671875,290.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,17976.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404621720314026,1.0,0.0,0.0,0.5182656645774841,0.5182692408561707,1.7922488382282612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.88330078125,0.0,23.168907165527344,1895.4371337890625,0.0,353.90264892578125,0.2519347071647644,1.0,0.0,3.0,1.0,0.0
