time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.7717275619506836,0.2794666886329651,0.2540432512760162,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.9990000128746032,0.6291238069534302,0.582120954990387,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.943429172039032,0.5093907117843628,0.3563938736915588,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.8442804217338562,0.3690505623817444,0.3517173826694488,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.7539731860160828,0.2601960003376007,1.1827974319458008,288.3746643066406,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3296813964844,288.3749389648437,1.0,0.6083933115005493,1.0,1.0,0.0,1.0,-3.2745630741119385,3.274554491043091,8.347939001396298e-06,2.4195947647094727,0.3424338400363922,0.3424338400363922,0.0,155.5915069580078,168.0,10196.4267578125,-0.0,2877.3447265625,1.0,283.1499938964844,287.83233642578125,290.2347106933594,290.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17974.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422773718833923,1.0,0.0,0.0,0.5203163623809814,0.5203199982643127,1.8064605811218826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.9345703125,0.0,23.284900665283203,1895.4371337890625,0.0,357.8128356933594,0.2521485388278961,1.0,0.0,3.0,1.0,0.0
11976840,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.7717275619506836,0.2794666886329651,0.2540432512760162,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.9990000128746032,0.6291238069534302,0.582120954990387,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746643066406,0.943429172039032,0.5093907117843628,0.3563938736915588,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.8442804217338562,0.3690505623817444,0.3517173826694488,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.7539731860160828,0.2601960003376007,1.1827974319458008,288.3746643066406,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3296813964844,288.3749389648437,1.0,0.6083933115005493,1.0,1.0,0.0,1.0,-3.2745630741119385,3.274554491043091,8.347939001396298e-06,2.4195947647094727,0.3424338400363922,0.3424338400363922,0.0,155.5915069580078,168.0,10196.4267578125,-0.0,2877.3447265625,1.0,283.1499938964844,287.83233642578125,290.2347106933594,290.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17974.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422773718833923,1.0,0.0,0.0,0.5203163623809814,0.5203199982643127,1.8064605811218826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.9345703125,0.0,23.284900665283203,1895.4371337890625,0.0,357.8128356933594,0.2521485388278961,1.0,0.0,3.0,1.0,0.0
11976900,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.7702292203903198,0.2797384858131408,0.2543371319770813,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772277832031,0.9990000128746032,0.628371000289917,0.5861687064170837,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772277832031,0.9427189826965332,0.5118883848190308,0.3581595420837402,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.8428242802619934,0.3695534467697143,0.3522420823574066,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37713623046875,0.7526178359985352,0.2604994177818298,1.184410572052002,288.3772277832031,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3287353515625,288.3774719238281,1.0,0.6106275916099548,1.0,1.0,0.0,1.0,-3.284476518630981,3.284468173980713,8.398519639740698e-06,2.4269027709960938,0.342988520860672,0.342988520860672,0.0,157.24990844726562,168.0,10219.12890625,-0.0,2907.626708984375,1.0,283.1499938964844,287.83331298828125,290.23028564453125,290.9906311035156,293.1499938964844,293.1499938964844,283.1499938964844,17973.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432101547718048,1.0,0.0,0.0,0.5213929414749146,0.5213965773582458,1.813943484307856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.01806640625,0.0,23.34610366821289,1895.4371337890625,0.0,359.8377685546875,0.2522619068622589,1.0,0.0,3.0,1.0,0.0
11976960,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3794860839844,0.7687634825706482,0.2800004780292511,0.2546221613883972,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795471191406,0.9990000128746032,0.6275542378425598,0.5901530981063843,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795471191406,0.942046046257019,0.5143837928771973,0.3599236309528351,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795166015625,0.8414057493209839,0.3700495064258575,0.3527600765228271,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37945556640625,0.7512918710708618,0.2607911825180053,1.1859725713729858,288.3795471191406,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3280944824219,288.3797607421875,1.0,0.6128283143043518,1.0,1.0,0.0,1.0,-3.294220209121704,3.2942116260528564,8.44838814373361e-06,2.4340882301330566,0.3435562551021576,0.3435562551021576,0.0,158.8952178955078,171.0,10242.0263671875,-0.0,2937.650390625,1.0,283.1499938964844,287.8341064453125,290.2256774902344,290.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,17972.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441487193107605,1.0,0.0,0.0,0.5224992632865906,0.5225028991699219,1.8216498531842266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.133056640625,0.0,23.40919303894043,1895.4371337890625,0.0,361.8861083984375,0.2523790895938873,1.0,0.0,3.0,1.0,0.0
11977020,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.7646552324295044,0.2804752886295318,0.2551934719085693,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.9969796538352966,0.6259394288063049,0.5934627056121826,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.938997209072113,0.5193474292755127,0.3634682893753052,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.837358295917511,0.371003121137619,0.3538067936897278,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.7475365996360779,0.2613213956356048,1.189079523086548,288.3818359375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32763671875,288.3818054199219,1.0,0.6168325543403625,1.0,1.0,0.0,1.0,-3.3080666065216064,3.308058023452759,8.51983259053668e-06,2.444430589675904,0.3446964621543884,0.3446964621543884,0.0,162.92596435546875,174.0,10282.5546875,-0.0,2990.2099609375,1.0,283.1499938964844,287.8345031738281,290.2159729003906,290.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,17970.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460262060165405,1.0,0.0,0.0,0.5247572064399719,0.5247608423233032,1.837427809903147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.772705078125,0.0,23.53890037536621,1895.4371337890625,0.0,366.016357421875,0.252621591091156,1.0,0.0,3.0,1.0,0.0
11977080,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.7646552324295044,0.2804752886295318,0.2551934719085693,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.9969796538352966,0.6259394288063049,0.5934627056121826,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.938997209072113,0.5193474292755127,0.3634682893753052,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.837358295917511,0.371003121137619,0.3538067936897278,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.7475365996360779,0.2613213956356048,1.189079523086548,288.3818359375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32763671875,288.3818054199219,1.0,0.6168325543403625,1.0,1.0,0.0,1.0,-3.3080666065216064,3.308058023452759,8.51983259053668e-06,2.444430589675904,0.3446964621543884,0.3446964621543884,0.0,162.92596435546875,174.0,10282.5546875,-0.0,2990.2099609375,1.0,283.1499938964844,287.8345031738281,290.2159729003906,290.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,17970.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460262060165405,1.0,0.0,0.0,0.5247572064399719,0.5247608423233032,1.837427809903147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.772705078125,0.0,23.53890037536621,1895.4371337890625,0.0,366.016357421875,0.252621591091156,1.0,0.0,3.0,1.0,0.0
11977140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795471191406,0.760297954082489,0.2808732688426971,0.2557055950164795,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795166015625,0.991763949394226,0.6249856948852539,0.5925500988960266,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795166015625,0.9355151653289796,0.5242595076560974,0.3669857084751129,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795471191406,0.8330643773078918,0.3718945682048797,0.3548061549663543,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795471191406,0.7435516119003296,0.2617843449115753,1.1919137239456177,288.3795166015625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3274841308594,288.37945556640625,1.0,0.620197057723999,1.0,1.0,0.0,1.0,-3.316523790359497,3.3165152072906494,8.56321639730595e-06,2.450584888458252,0.3457681536674499,0.3457681536674499,0.0,167.0583038330078,177.0,10316.59375,-0.0,3031.838134765625,1.0,283.1499938964844,287.8315734863281,290.20526123046875,290.9740295410156,293.1499938964844,293.1499938964844,283.1499938964844,17971.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478208124637604,1.0,0.0,0.0,0.5269181728363037,0.526921808719635,1.8525920353340562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.295654296875,0.0,23.66514015197754,1895.4371337890625,0.0,370.0059509277344,0.2528620660305023,1.0,0.0,3.0,1.0,0.0
11977200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795471191406,0.760297954082489,0.2808732688426971,0.2557055950164795,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795166015625,0.991763949394226,0.6249856948852539,0.5925500988960266,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795166015625,0.9355151653289796,0.5242595076560974,0.3669857084751129,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795471191406,0.8330643773078918,0.3718945682048797,0.3548061549663543,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3795471191406,0.7435516119003296,0.2617843449115753,1.1919137239456177,288.3795166015625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3274841308594,288.37945556640625,1.0,0.620197057723999,1.0,1.0,0.0,1.0,-3.316523790359497,3.3165152072906494,8.56321639730595e-06,2.450584888458252,0.3457681536674499,0.3457681536674499,0.0,167.0583038330078,177.0,10316.59375,-0.0,3031.838134765625,1.0,283.1499938964844,287.8315734863281,290.20526123046875,290.9740295410156,293.1499938964844,293.1499938964844,283.1499938964844,17971.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478208124637604,1.0,0.0,0.0,0.5269181728363037,0.526921808719635,1.8525920353340562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.295654296875,0.0,23.66514015197754,1895.4371337890625,0.0,370.0059509277344,0.2528620660305023,1.0,0.0,3.0,1.0,0.0
11977260,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.7567358016967773,0.2812291383743286,0.2561540901660919,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.987291157245636,0.6244280934333801,0.5920877456665039,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.9331141710281372,0.5291534066200256,0.3704699575901031,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.8295885920524597,0.3727465867996216,0.3557441234588623,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.7403138279914856,0.2622179687023163,1.1944890022277832,288.3771667480469,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3270874023437,288.37713623046875,1.0,0.623267412185669,1.0,1.0,0.0,1.0,-3.324920654296875,3.324912071228028,8.60654836287722e-06,2.4567556381225586,0.3468079268932342,0.3468079268932342,0.0,170.67721557617188,180.0,10350.3583984375,-0.0,3070.712890625,1.0,283.1499938964844,287.828125,290.1931457519531,290.9647521972656,293.1499938964844,293.1499938964844,283.1499938964844,17971.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449569433927536,1.0,0.0,0.0,0.5290191769599915,0.5290228128433228,1.867395482690881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.845458984375,0.0,23.78842163085937,1895.4371337890625,0.0,373.9331665039063,0.2530975341796875,1.0,0.0,3.0,1.0,0.0
11977320,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.7567358016967773,0.2812291383743286,0.2561540901660919,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.987291157245636,0.6244280934333801,0.5920877456665039,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771667480469,0.9331141710281372,0.5291534066200256,0.3704699575901031,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.8295885920524597,0.3727465867996216,0.3557441234588623,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.377197265625,0.7403138279914856,0.2622179687023163,1.1944890022277832,288.3771667480469,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3270874023437,288.37713623046875,1.0,0.623267412185669,1.0,1.0,0.0,1.0,-3.324920654296875,3.324912071228028,8.60654836287722e-06,2.4567556381225586,0.3468079268932342,0.3468079268932342,0.0,170.67721557617188,180.0,10350.3583984375,-0.0,3070.712890625,1.0,283.1499938964844,287.828125,290.1931457519531,290.9647521972656,293.1499938964844,293.1499938964844,283.1499938964844,17971.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449569433927536,1.0,0.0,0.0,0.5290191769599915,0.5290228128433228,1.867395482690881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.845458984375,0.0,23.78842163085937,1895.4371337890625,0.0,373.9331665039063,0.2530975341796875,1.0,0.0,3.0,1.0,0.0
11977380,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7536244988441467,0.281559556722641,0.25656658411026,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.983187735080719,0.6240141987800598,0.5917938947677612,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.9313173294067384,0.5340461134910583,0.3739428222179413,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.8265608549118042,0.3735685348510742,0.3566411137580871,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7374966144561768,0.2626353502273559,1.1969298124313354,288.375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3265991210937,288.3749694824219,1.0,0.6261746883392334,1.0,1.0,0.0,1.0,-3.3332526683807373,3.3332438468933105,8.649785740999505e-06,2.462931632995605,0.3478195071220398,0.3478195071220398,0.0,174.0216064453125,183.0,10383.419921875,-0.0,3108.068115234375,1.0,283.1499938964844,287.8248291015625,290.178955078125,290.9535217285156,293.1499938964844,293.1499938964844,283.1499938964844,17972.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514406621456146,1.0,0.0,0.0,0.5310707092285156,0.5310743451118469,1.8819068969833097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.945556640625,0.0,23.909130096435547,1895.4371337890625,0.0,378.1799621582031,0.2533281445503235,1.0,0.0,3.0,1.0,0.0
11977440,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7536244988441467,0.281559556722641,0.25656658411026,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.983187735080719,0.6240141987800598,0.5917938947677612,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.9313173294067384,0.5340461134910583,0.3739428222179413,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.375,0.8265608549118042,0.3735685348510742,0.3566411137580871,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750305175781,0.7374966144561768,0.2626353502273559,1.1969298124313354,288.375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3265991210937,288.3749694824219,1.0,0.6261746883392334,1.0,1.0,0.0,1.0,-3.3332526683807373,3.3332438468933105,8.649785740999505e-06,2.462931632995605,0.3478195071220398,0.3478195071220398,0.0,174.0216064453125,183.0,10383.419921875,-0.0,3108.068115234375,1.0,283.1499938964844,287.8248291015625,290.178955078125,290.9535217285156,293.1499938964844,293.1499938964844,283.1499938964844,17972.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514406621456146,1.0,0.0,0.0,0.5310707092285156,0.5310743451118469,1.8819068969833097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.945556640625,0.0,23.909130096435547,1895.4371337890625,0.0,378.1799621582031,0.2533281445503235,1.0,0.0,3.0,1.0,0.0
11977500,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739929199219,0.7521761059761047,0.281717449426651,0.2567636668682098,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739624023437,0.9812055826187134,0.6238263249397278,0.5916701555252075,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739624023437,0.9305580258369446,0.5364938378334045,0.3756781220436096,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739624023437,0.8251488208770752,0.3739696443080902,0.3570777177810669,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739929199219,0.736186683177948,0.2628392875194549,1.198116898536682,288.3739624023437,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32635498046875,288.3739318847656,1.0,0.6275891661643982,1.0,1.0,0.0,1.0,-3.3373796939849854,3.3373711109161377,8.671290743222926e-06,2.466010332107544,0.3483150899410248,0.3483150899410248,0.0,175.63539123535156,183.0,10399.6826171875,-0.0,3126.392578125,1.0,283.1499938964844,287.8232421875,290.1708679199219,290.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,17972.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524176716804504,1.0,0.0,0.0,0.5320783853530884,0.5320820808410645,1.889055667447792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.300537109375,0.0,23.968544006347656,1895.4371337890625,0.0,380.4157409667969,0.2534416317939758,1.0,0.0,3.0,1.0,0.0
11977560,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729858398437,0.7507789731025696,0.2818710505962372,0.2569559216499328,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.979246973991394,0.6236415505409241,0.5915510654449463,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.9298623204231262,0.538942813873291,0.3774134814739227,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729553222656,0.8237828016281128,0.3743647038936615,0.3575076162815094,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729858398437,0.7349228262901306,0.2630402743816376,1.1992864608764648,288.3729553222656,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3260803222656,288.3728942871094,1.0,0.6289850473403931,1.0,1.0,0.0,1.0,-3.341477394104004,3.341468811035156,8.69270024850266e-06,2.46907925605774,0.3488042056560516,0.3488042056560516,0.0,177.2253875732422,186.0,10415.7724609375,-0.0,3144.558837890625,1.0,283.1499938964844,287.8216857910156,290.1621398925781,290.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17972.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534101188182831,1.0,0.0,0.0,0.5330747365951538,0.5330783724784851,1.8961365810810094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.5244140625,0.0,24.02735710144043,1895.4371337890625,0.0,382.6999816894531,0.2535539865493774,1.0,0.0,3.0,1.0,0.0
11977620,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.748103678226471,0.2821662127971649,0.2573277056217193,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.9753646850585938,0.623268723487854,0.5913122892379761,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.9286125898361206,0.5438443422317505,0.3808850944042206,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.8211513161659241,0.3751375377178192,0.358349084854126,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.7324997186660767,0.2634335458278656,1.20157790184021,288.3710021972656,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3255615234375,288.3709411621094,1.0,0.6317340135574341,1.0,1.0,0.0,1.0,-3.349579334259033,3.3495705127716064,8.735196388443e-06,2.4751830101013184,0.3497637808322906,0.3497637808322906,0.0,180.35919189453125,189.0,10447.44140625,-0.0,3180.542724609375,1.0,283.1499938964844,287.81866455078125,290.14276123046875,290.9232482910156,293.1499938964844,293.1499938964844,283.1499938964844,17973.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455403059720993,1.0,0.0,0.0,0.5350342988967896,0.5350379347801208,1.910102653823742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.587158203125,0.0,24.14325714111328,1895.4371337890625,0.0,387.3272399902344,0.253775417804718,1.0,0.0,3.0,1.0,0.0
11977680,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.748103678226471,0.2821662127971649,0.2573277056217193,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.9753646850585938,0.623268723487854,0.5913122892379761,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.9286125898361206,0.5438443422317505,0.3808850944042206,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.8211513161659241,0.3751375377178192,0.358349084854126,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710021972656,0.7324997186660767,0.2634335458278656,1.20157790184021,288.3710021972656,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3255615234375,288.3709411621094,1.0,0.6317340135574341,1.0,1.0,0.0,1.0,-3.349579334259033,3.3495705127716064,8.735196388443e-06,2.4751830101013184,0.3497637808322906,0.3497637808322906,0.0,180.35919189453125,189.0,10447.44140625,-0.0,3180.542724609375,1.0,283.1499938964844,287.81866455078125,290.14276123046875,290.9232482910156,293.1499938964844,293.1499938964844,283.1499938964844,17973.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455403059720993,1.0,0.0,0.0,0.5350342988967896,0.5350379347801208,1.910102653823742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.587158203125,0.0,24.14325714111328,1895.4371337890625,0.0,387.3272399902344,0.253775417804718,1.0,0.0,3.0,1.0,0.0
11977740,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.7455527782440186,0.2824456989765167,0.2576839923858642,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.9714978933334352,0.6228803396224976,0.5910606384277344,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.9275043606758118,0.5487506985664368,0.3843587040901184,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.8186154961585999,0.3758877217769623,0.3591676950454712,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.7301812767982483,0.2638147175312042,1.203809142112732,288.3691101074219,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3250732421875,288.3690795898437,1.0,0.6344375610351562,1.0,1.0,0.0,1.0,-3.35754942893982,3.3575406074523926,8.777217772149015e-06,2.4812333583831787,0.3506991267204284,0.3506991267204284,0.0,183.4550018310547,192.0,10478.4375,-0.0,3216.17578125,1.0,283.1499938964844,287.81573486328125,290.12109375,290.904296875,293.1499938964844,293.1499938964844,283.1499938964844,17974.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573526382446289,1.0,0.0,0.0,0.5369507074356079,0.5369543433189392,1.9238104442820265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.15966796875,0.0,24.25688934326172,1895.4371337890625,0.0,391.9067687988281,0.25399249792099,1.0,0.0,3.0,1.0,0.0
11977800,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.7455527782440186,0.2824456989765167,0.2576839923858642,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.9714978933334352,0.6228803396224976,0.5910606384277344,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.9275043606758118,0.5487506985664368,0.3843587040901184,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.8186154961585999,0.3758877217769623,0.3591676950454712,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.7301812767982483,0.2638147175312042,1.203809142112732,288.3691101074219,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3250732421875,288.3690795898437,1.0,0.6344375610351562,1.0,1.0,0.0,1.0,-3.35754942893982,3.3575406074523926,8.777217772149015e-06,2.4812333583831787,0.3506991267204284,0.3506991267204284,0.0,183.4550018310547,192.0,10478.4375,-0.0,3216.17578125,1.0,283.1499938964844,287.81573486328125,290.12109375,290.904296875,293.1499938964844,293.1499938964844,283.1499938964844,17974.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573526382446289,1.0,0.0,0.0,0.5369507074356079,0.5369543433189392,1.9238104442820265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.15966796875,0.0,24.25688934326172,1895.4371337890625,0.0,391.9067687988281,0.25399249792099,1.0,0.0,3.0,1.0,0.0
11977860,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.7430989146232605,0.2827096879482269,0.2580257356166839,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.9676255583763124,0.6224696636199951,0.5907885432243347,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.9265007972717284,0.5536612272262573,0.3878344297409057,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.8161439299583435,0.3766155838966369,0.359964519739151,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.7279394268989563,0.2641834020614624,1.2059816122055054,288.3673095703125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3245849609375,288.3672790527344,1.0,0.6371046900749207,1.0,1.0,0.0,1.0,-3.3653833866119385,3.365374565124512,8.818725291348528e-06,2.487222671508789,0.3516109585762024,0.3516109585762024,0.0,186.5306854248047,195.0,10508.771484375,-0.0,3251.542724609375,1.0,283.1499938964844,287.8129272460937,290.09747314453125,290.8832702636719,293.1499938964844,293.1499938964844,283.1499938964844,17974.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592173397541046,1.0,0.0,0.0,0.5388250350952148,0.5388286709785461,1.9372649262550112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.28759765625,0.0,24.368303298950195,1895.4371337890625,0.0,396.3365783691406,0.2542053163051605,1.0,0.0,3.0,1.0,0.0
11977920,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.7430989146232605,0.2827096879482269,0.2580257356166839,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.9676255583763124,0.6224696636199951,0.5907885432243347,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.9265007972717284,0.5536612272262573,0.3878344297409057,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.8161439299583435,0.3766155838966369,0.359964519739151,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.7279394268989563,0.2641834020614624,1.2059816122055054,288.3673095703125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3245849609375,288.3672790527344,1.0,0.6371046900749207,1.0,1.0,0.0,1.0,-3.3653833866119385,3.365374565124512,8.818725291348528e-06,2.487222671508789,0.3516109585762024,0.3516109585762024,0.0,186.5306854248047,195.0,10508.771484375,-0.0,3251.542724609375,1.0,283.1499938964844,287.8129272460937,290.09747314453125,290.8832702636719,293.1499938964844,293.1499938964844,283.1499938964844,17974.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592173397541046,1.0,0.0,0.0,0.5388250350952148,0.5388286709785461,1.9372649262550112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.28759765625,0.0,24.368303298950195,1895.4371337890625,0.0,396.3365783691406,0.2542053163051605,1.0,0.0,3.0,1.0,0.0
11977980,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7407258152961731,0.2829584181308746,0.2583534717559814,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655700683594,0.9637401103973388,0.6220341920852661,0.590493381023407,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655700683594,0.9255810379981996,0.5585750937461853,0.3913120627403259,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.8137164115905762,0.3773214519023895,0.3607402443885803,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7257565259933472,0.2645394504070282,1.2080961465835571,288.3655700683594,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3240966796875,288.36553955078125,1.0,0.6397404074668884,1.0,1.0,0.0,1.0,-3.373080253601074,3.3730714321136475,8.8596989371581e-06,2.4931461811065674,0.352500170469284,0.352500170469284,0.0,189.5956115722656,198.0,10538.4609375,-0.0,3286.689453125,1.0,283.1499938964844,287.8101806640625,290.0722961425781,290.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,17975.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609867334365845,1.0,0.0,0.0,0.5406586527824402,0.5406623482704163,1.95047249462732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.02001953125,0.0,24.4775619506836,1895.4371337890625,0.0,400.5857238769531,0.2544140517711639,1.0,0.0,3.0,1.0,0.0
11978040,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7407258152961731,0.2829584181308746,0.2583534717559814,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655700683594,0.9637401103973388,0.6220341920852661,0.590493381023407,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655700683594,0.9255810379981996,0.5585750937461853,0.3913120627403259,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.8137164115905762,0.3773214519023895,0.3607402443885803,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656005859375,0.7257565259933472,0.2645394504070282,1.2080961465835571,288.3655700683594,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3240966796875,288.36553955078125,1.0,0.6397404074668884,1.0,1.0,0.0,1.0,-3.373080253601074,3.3730714321136475,8.8596989371581e-06,2.4931461811065674,0.352500170469284,0.352500170469284,0.0,189.5956115722656,198.0,10538.4609375,-0.0,3286.689453125,1.0,283.1499938964844,287.8101806640625,290.0722961425781,290.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,17975.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609867334365845,1.0,0.0,0.0,0.5406586527824402,0.5406623482704163,1.95047249462732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.02001953125,0.0,24.4775619506836,1895.4371337890625,0.0,400.5857238769531,0.2544140517711639,1.0,0.0,3.0,1.0,0.0
11978100,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.7395659685134888,0.2830770313739776,0.2585121095180511,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.961792290210724,0.6218068599700928,0.5903367400169373,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.925148606300354,0.5610331296920776,0.3930514752864837,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.81251460313797,0.3776660561561584,0.361120194196701,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.7246832251548767,0.2647126615047455,1.2091315984725952,288.36474609375,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3238830566406,288.3647155761719,1.0,0.6410472393035889,1.0,1.0,0.0,1.0,-3.3768765926361084,3.3768675327301025,8.879977940523531e-06,2.4960813522338867,0.3529363870620727,0.3529363870620727,0.0,191.12548828125,198.0,10553.0654296875,-0.0,3304.184814453125,1.0,283.1499938964844,287.808837890625,290.05926513671875,290.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,17975.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618356823921203,1.0,0.0,0.0,0.5415602922439575,0.5415639877319336,1.9569833753507737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.24951171875,0.0,24.531383514404297,1895.4371337890625,0.0,402.640380859375,0.2545168399810791,1.0,0.0,3.0,1.0,0.0
11978160,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639221191406,0.7384225130081177,0.2831919193267822,0.2586674094200134,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.9598413705825806,0.6215731501579285,0.5901741981506348,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639221191406,0.9247328042984008,0.563491702079773,0.3947912454605102,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639221191406,0.8113186955451965,0.3780052363872528,0.3614950776100158,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639221191406,0.7236202359199524,0.2648827135562897,1.2101529836654663,288.3639221191406,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3236389160156,288.3638916015625,1.0,0.6423472166061401,1.0,1.0,0.0,1.0,-3.38063907623291,3.3806302547454834,8.900119610188995e-06,2.498998641967773,0.3533672392368316,0.3533672392368316,0.0,192.65431213378903,201.0,10567.5146484375,-0.0,3321.633544921875,1.0,283.1499938964844,287.8075256347656,290.04595947265625,290.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17975.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626635015010834,1.0,0.0,0.0,0.5424522161483765,0.5424559116363525,1.9634347481201075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.396484375,0.0,24.584688186645508,1895.4371337890625,0.0,404.6540222167969,0.2546186745166778,1.0,0.0,3.0,1.0,0.0
11978220,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.7361811399459839,0.2834105491638183,0.2589680254459381,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.955932915210724,0.6210876107215881,0.5898318886756897,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.9239474534988404,0.5684100389480591,0.3982714414596557,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.8089393973350525,0.3786675035953522,0.362229585647583,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.7215210795402527,0.2652136087417602,1.2121541500091553,288.3623046875,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3231811523437,288.3622741699219,1.0,0.6449271440505981,1.0,1.0,0.0,1.0,-3.388063907623291,3.388054847717285,8.939990948420018e-06,2.504777908325196,0.3542132973670959,0.3542132973670959,0.0,195.70953369140625,204.0,10595.9599609375,-0.0,3356.394287109375,1.0,283.1499938964844,287.8049621582031,290.01873779296875,290.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17975.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642613232135772,1.0,0.0,0.0,0.5442075729370117,0.544211208820343,1.9761623448744103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.4599609375,0.0,24.68977737426757,1895.4371337890625,0.0,408.5690307617188,0.2548194229602813,1.0,0.0,3.0,1.0,0.0
11978280,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.7361811399459839,0.2834105491638183,0.2589680254459381,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.955932915210724,0.6210876107215881,0.5898318886756897,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.9239474534988404,0.5684100389480591,0.3982714414596557,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623046875,0.8089393973350525,0.3786675035953522,0.362229585647583,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3623352050781,0.7215210795402527,0.2652136087417602,1.2121541500091553,288.3623046875,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3231811523437,288.3622741699219,1.0,0.6449271440505981,1.0,1.0,0.0,1.0,-3.388063907623291,3.388054847717285,8.939990948420018e-06,2.504777908325196,0.3542132973670959,0.3542132973670959,0.0,195.70953369140625,204.0,10595.9599609375,-0.0,3356.394287109375,1.0,283.1499938964844,287.8049621582031,290.01873779296875,290.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17975.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642613232135772,1.0,0.0,0.0,0.5442075729370117,0.544211208820343,1.9761623448744103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.4599609375,0.0,24.68977737426757,1895.4371337890625,0.0,408.5690307617188,0.2548194229602813,1.0,0.0,3.0,1.0,0.0
11978340,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.7339953780174255,0.2836145758628845,0.2592555582523346,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.9520219564437866,0.6205801367759705,0.589468240737915,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.9232198596000672,0.5733295679092407,0.4017522633075714,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.8065692782402039,0.3793084621429443,0.3629440367221832,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.7194514274597168,0.2655324339866638,1.2141011953353882,288.3607482910156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3227233886719,288.3607177734375,1.0,0.6474815011024475,1.0,1.0,0.0,1.0,-3.3953590393066406,3.395350217819214,8.979318408819381e-06,2.510482788085937,0.3550390601158142,0.3550390601158142,0.0,198.7621307373047,207.0,10623.8173828125,-0.0,3390.981201171875,1.0,283.1499938964844,287.8024597167969,289.9908142089844,290.7855529785156,293.1499938964844,293.1499938964844,283.1499938964844,17976.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657859206199646,1.0,0.0,0.0,0.5459258556365967,0.545929491519928,1.9886611468677984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.242431640625,0.0,24.792882919311523,1895.4371337890625,0.0,412.3399353027344,0.2550163865089416,1.0,0.0,3.0,1.0,0.0
11978400,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.7339953780174255,0.2836145758628845,0.2592555582523346,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.9520219564437866,0.6205801367759705,0.589468240737915,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.9232198596000672,0.5733295679092407,0.4017522633075714,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607482910156,0.8065692782402039,0.3793084621429443,0.3629440367221832,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.7194514274597168,0.2655324339866638,1.2141011953353882,288.3607482910156,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3227233886719,288.3607177734375,1.0,0.6474815011024475,1.0,1.0,0.0,1.0,-3.3953590393066406,3.395350217819214,8.979318408819381e-06,2.510482788085937,0.3550390601158142,0.3550390601158142,0.0,198.7621307373047,207.0,10623.8173828125,-0.0,3390.981201171875,1.0,283.1499938964844,287.8024597167969,289.9908142089844,290.7855529785156,293.1499938964844,293.1499938964844,283.1499938964844,17976.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657859206199646,1.0,0.0,0.0,0.5459258556365967,0.545929491519928,1.9886611468677984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.242431640625,0.0,24.792882919311523,1895.4371337890625,0.0,412.3399353027344,0.2550163865089416,1.0,0.0,3.0,1.0,0.0
11978460,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7318592071533203,0.2838042080402374,0.2595302164554596,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.9481154680252076,0.6200491189956665,0.5890839695930481,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.9225451350212096,0.5782495737075806,0.405233234167099,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.8042073845863342,0.3799282610416412,0.3636386394500732,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7174038290977478,0.265839546918869,1.2159957885742188,288.3592529296875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.322265625,288.3592224121094,1.0,0.6500110626220703,1.0,1.0,0.0,1.0,-3.402527332305908,3.402518510818481,9.018102900881786e-06,2.516110181808472,0.3558452427387237,0.3558452427387237,0.0,201.8128356933593,210.0,10651.1044921875,-0.0,3425.399658203125,1.0,283.1499938964844,287.800048828125,289.96246337890625,290.7591552734375,293.1499938964844,293.1499938964844,283.1499938964844,17976.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467236191034317,1.0,0.0,0.0,0.5476081967353821,0.5476118922233582,2.0009368384421578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.776123046875,0.0,24.894058227539062,1895.4371337890625,0.0,415.9592895507813,0.2552096247673034,1.0,0.0,3.0,1.0,0.0
11978520,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7318592071533203,0.2838042080402374,0.2595302164554596,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.9481154680252076,0.6200491189956665,0.5890839695930481,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.9225451350212096,0.5782495737075806,0.405233234167099,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.8042073845863342,0.3799282610416412,0.3636386394500732,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7174038290977478,0.265839546918869,1.2159957885742188,288.3592529296875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.322265625,288.3592224121094,1.0,0.6500110626220703,1.0,1.0,0.0,1.0,-3.402527332305908,3.402518510818481,9.018102900881786e-06,2.516110181808472,0.3558452427387237,0.3558452427387237,0.0,201.8128356933593,210.0,10651.1044921875,-0.0,3425.399658203125,1.0,283.1499938964844,287.800048828125,289.96246337890625,290.7591552734375,293.1499938964844,293.1499938964844,283.1499938964844,17976.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467236191034317,1.0,0.0,0.0,0.5476081967353821,0.5476118922233582,2.0009368384421578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.776123046875,0.0,24.894058227539062,1895.4371337890625,0.0,415.9592895507813,0.2552096247673034,1.0,0.0,3.0,1.0,0.0
11978580,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.7297654747962952,0.2839792966842651,0.2597920298576355,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.944214403629303,0.6194868087768555,0.5886719822883606,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.921916961669922,0.5831688642501831,0.408713698387146,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.8018836975097656,0.3805267512798309,0.3643133640289306,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.7153698801994324,0.266135036945343,1.217839002609253,288.3578186035156,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3218078613281,288.3577880859375,1.0,0.6525157690048218,1.0,1.0,0.0,1.0,-3.4095606803894043,3.4095516204833984,9.05628166947281e-06,2.5216493606567383,0.356632262468338,0.356632262468338,0.0,204.8631896972656,213.0,10677.8203125,-0.0,3459.63427734375,1.0,283.1499938964844,287.79766845703125,289.9339599609375,290.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17977.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468607097864151,1.0,0.0,0.0,0.5492552518844604,0.5492588877677917,2.012991373590012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.09130859375,0.0,24.99333000183105,1895.4371337890625,0.0,419.409912109375,0.2553992569446563,1.0,0.0,3.0,1.0,0.0
