time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.7297654747962952,0.2839792966842651,0.2597920298576355,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.944214403629303,0.6194868087768555,0.5886719822883606,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.921916961669922,0.5831688642501831,0.408713698387146,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.8018836975097656,0.3805267512798309,0.3643133640289306,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.7153698801994324,0.266135036945343,1.217839002609253,288.3578186035156,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3218078613281,288.3577880859375,1.0,0.6525157690048218,1.0,1.0,0.0,1.0,-3.4095606803894043,3.4095516204833984,9.05628166947281e-06,2.5216493606567383,0.356632262468338,0.356632262468338,0.0,204.8631896972656,213.0,10677.8203125,-0.0,3459.63427734375,1.0,283.1499938964844,287.79766845703125,289.9339599609375,290.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,17977.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468607097864151,1.0,0.0,0.0,0.5492552518844604,0.5492588877677917,2.012991373590012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.09130859375,0.0,24.99333000183105,1895.4371337890625,0.0,419.409912109375,0.2553992569446563,1.0,0.0,3.0,1.0,0.0
11978700,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.7287327647209167,0.2840614020824432,0.2599181532859802,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.9422675967216492,0.619193434715271,0.5884546637535095,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.9216189980506896,0.5856280326843262,0.4104535281658172,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.8007371425628662,0.3808180689811706,0.3646433055400848,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.7143557667732239,0.266278475522995,1.2187416553497314,288.35711669921875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.32159423828125,288.3570861816406,1.0,0.6537588238716125,1.0,1.0,0.0,1.0,-3.4130258560180664,3.4130167961120605,9.075135494640564e-06,2.524383783340454,0.3570187985897064,0.3570187985897064,0.0,206.3883514404297,213.0,10690.9677734375,-0.0,3476.679443359375,1.0,283.1499938964844,287.7965393066406,289.919677734375,290.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,17977.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692611992359161,1.0,0.0,0.0,0.550065815448761,0.5500695109367371,2.0189371952028523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.677001953125,0.0,25.04226493835449,1895.4371337890625,0.0,421.0664367675781,0.2554927170276642,1.0,0.0,3.0,1.0,0.0
11978760,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564453125,0.7277085185050964,0.2841398119926452,0.2600410282611847,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564147949219,0.9403246641159058,0.6188917756080627,0.5882296562194824,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564147949219,0.9213313460350036,0.5880864858627319,0.4121929705142975,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564147949219,0.7996005415916443,0.3811040222644806,0.3649682998657226,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564453125,0.7133424282073975,0.2664190232753753,1.219631552696228,288.3564147949219,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.32135009765625,288.3563842773437,1.0,0.6549956202507019,1.0,1.0,0.0,1.0,-3.4164559841156006,3.4164469242095947,9.093825610761996e-06,2.5270936489105225,0.3574007153511047,0.3574007153511047,0.0,207.91346740722656,216.0,10703.9755859375,-0.0,3493.674560546875,1.0,283.1499938964844,287.7953796386719,289.9054870605469,290.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,17977.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698935151100158,1.0,0.0,0.0,0.5508678555488586,0.5508714914321899,2.024828837932091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.219970703125,0.0,25.09073638916016,1895.4371337890625,0.0,422.6740112304688,0.2555853128433227,1.0,0.0,3.0,1.0,0.0
11978820,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.7256831526756287,0.2842862606048584,0.2602776288986206,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.9364554286003112,0.6182652115821838,0.5877580642700195,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.9207849502563475,0.5930012464523315,0.4156703054904938,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.7973569631576538,0.3816608488559723,0.3656041920185089,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.7113149762153625,0.2666921317577362,1.2213761806488037,288.35504150390625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3209228515625,288.35504150390625,1.0,0.6574514508247375,1.0,1.0,0.0,1.0,-3.4232184886932373,3.4232094287872314,9.130743819696365e-06,2.5324413776397705,0.3581517040729522,0.3581517040729522,0.0,210.9638671875,219.0,10729.6005859375,-0.0,3527.52783203125,1.0,283.1499938964844,287.79315185546875,289.8773498535156,290.6792297363281,293.1499938964844,293.1499938964844,283.1499938964844,17978.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710921049118042,1.0,0.0,0.0,0.5524480938911438,0.5524517297744751,2.0364623765090083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.201904296875,0.0,25.186391830444336,1895.4371337890625,0.0,425.7383728027344,0.2557680010795593,1.0,0.0,3.0,1.0,0.0
11978880,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.7256831526756287,0.2842862606048584,0.2602776288986206,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.9364554286003112,0.6182652115821838,0.5877580642700195,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35504150390625,0.9207849502563475,0.5930012464523315,0.4156703054904938,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.7973569631576538,0.3816608488559723,0.3656041920185089,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.7113149762153625,0.2666921317577362,1.2213761806488037,288.35504150390625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3209228515625,288.35504150390625,1.0,0.6574514508247375,1.0,1.0,0.0,1.0,-3.4232184886932373,3.4232094287872314,9.130743819696365e-06,2.5324413776397705,0.3581517040729522,0.3581517040729522,0.0,210.9638671875,219.0,10729.6005859375,-0.0,3527.52783203125,1.0,283.1499938964844,287.79315185546875,289.8773498535156,290.6792297363281,293.1499938964844,293.1499938964844,283.1499938964844,17978.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710921049118042,1.0,0.0,0.0,0.5524480938911438,0.5524517297744751,2.0364623765090083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.201904296875,0.0,25.186391830444336,1895.4371337890625,0.0,425.7383728027344,0.2557680010795593,1.0,0.0,3.0,1.0,0.0
11978940,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7236844897270203,0.2844182550907135,0.260501503944397,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.9326192736625672,0.617612898349762,0.5872601270675659,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.9202760457992554,0.5979119539260864,0.4191448092460632,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7951522469520569,0.382196843624115,0.3662207126617431,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7092816829681396,0.2669544816017151,1.2230730056762695,288.3537292480469,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3200988769531,288.35369873046875,1.0,0.6598831415176392,1.0,1.0,0.0,1.0,-3.429849863052368,3.429840564727783,9.167029929812998e-06,2.5376904010772705,0.3588854372501373,0.3588854372501373,0.0,214.0133514404297,222.0,10754.701171875,-0.0,3561.187744140625,1.0,283.1499938964844,287.7909851074219,289.8498229980469,290.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472195565700531,1.0,0.0,0.0,0.5539960861206055,0.5539997220039368,2.0478909235066567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.069580078125,0.0,25.280292510986328,1895.4371337890625,0.0,428.579345703125,0.2559473514556885,1.0,0.0,3.0,1.0,0.0
11979000,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7236844897270203,0.2844182550907135,0.260501503944397,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.9326192736625672,0.617612898349762,0.5872601270675659,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.9202760457992554,0.5979119539260864,0.4191448092460632,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.7951522469520569,0.382196843624115,0.3662207126617431,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.7092816829681396,0.2669544816017151,1.2230730056762695,288.3537292480469,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3200988769531,288.35369873046875,1.0,0.6598831415176392,1.0,1.0,0.0,1.0,-3.429849863052368,3.429840564727783,9.167029929812998e-06,2.5376904010772705,0.3588854372501373,0.3588854372501373,0.0,214.0133514404297,222.0,10754.701171875,-0.0,3561.187744140625,1.0,283.1499938964844,287.7909851074219,289.8498229980469,290.6531982421875,293.1499938964844,293.1499938964844,283.1499938964844,17978.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472195565700531,1.0,0.0,0.0,0.5539960861206055,0.5539997220039368,2.0478909235066567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.069580078125,0.0,25.280292510986328,1895.4371337890625,0.0,428.579345703125,0.2559473514556885,1.0,0.0,3.0,1.0,0.0
11979060,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7217078804969788,0.2845357060432434,0.2607124447822571,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.9288320541381836,0.6169402599334717,0.5867432355880737,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.9198031425476074,0.6028171181678772,0.422615498304367,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7929859757423401,0.3827118873596191,0.3668176531791687,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7072439789772034,0.2672065198421478,1.2247238159179688,288.3524475097656,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3192138671875,288.3524475097656,1.0,0.6622916460037231,1.0,1.0,0.0,1.0,-3.436359405517578,3.436350107192993,9.202722139889374e-06,2.5428433418273926,0.3596023917198181,0.3596023917198181,0.0,217.0609741210937,225.0,10779.294921875,-0.0,3594.66552734375,1.0,283.1499938964844,287.7888488769531,289.8231506347656,290.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,17978.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731998443603515,1.0,0.0,0.0,0.5555124878883362,0.5555161833763123,2.0591174987316663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.861572265625,0.0,25.372467041015625,1895.4371337890625,0.0,431.1816711425781,0.256123423576355,1.0,0.0,3.0,1.0,0.0
11979120,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7217078804969788,0.2845357060432434,0.2607124447822571,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.9288320541381836,0.6169402599334717,0.5867432355880737,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.9198031425476074,0.6028171181678772,0.422615498304367,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7929859757423401,0.3827118873596191,0.3668176531791687,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7072439789772034,0.2672065198421478,1.2247238159179688,288.3524475097656,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3192138671875,288.3524475097656,1.0,0.6622916460037231,1.0,1.0,0.0,1.0,-3.436359405517578,3.436350107192993,9.202722139889374e-06,2.5428433418273926,0.3596023917198181,0.3596023917198181,0.0,217.0609741210937,225.0,10779.294921875,-0.0,3594.66552734375,1.0,283.1499938964844,287.7888488769531,289.8231506347656,290.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,17978.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731998443603515,1.0,0.0,0.0,0.5555124878883362,0.5555161833763123,2.0591174987316663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.861572265625,0.0,25.372467041015625,1895.4371337890625,0.0,431.1816711425781,0.256123423576355,1.0,0.0,3.0,1.0,0.0
11979180,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7197468876838684,0.2846387028694153,0.26091068983078,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.925100803375244,0.6162428259849548,0.5862042903900146,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9193618297576904,0.6077155470848083,0.4260815382003784,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.790855884552002,0.3832061886787414,0.3673952221870422,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.705232560634613,0.2674487233161926,1.226331114768982,288.3512268066406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3182983398437,288.3511962890625,1.0,0.6646774411201477,1.0,1.0,0.0,1.0,-3.442745923995972,3.4427366256713867,9.237798622052653e-06,2.547895908355713,0.3603031635284424,0.3603031635284424,0.0,220.1078338623047,228.0,10803.3955078125,-0.0,3627.96044921875,1.0,283.1499938964844,287.78680419921875,289.797607421875,290.60369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741014242172241,1.0,0.0,0.0,0.5569984316825867,0.5570021271705627,2.0701483194329743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.615234375,0.0,25.46297264099121,1895.4371337890625,0.0,433.531494140625,0.2562962472438812,1.0,0.0,3.0,1.0,0.0
11979240,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7197468876838684,0.2846387028694153,0.26091068983078,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.925100803375244,0.6162428259849548,0.5862042903900146,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9193618297576904,0.6077155470848083,0.4260815382003784,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.790855884552002,0.3832061886787414,0.3673952221870422,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.705232560634613,0.2674487233161926,1.226331114768982,288.3512268066406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3182983398437,288.3511962890625,1.0,0.6646774411201477,1.0,1.0,0.0,1.0,-3.442745923995972,3.4427366256713867,9.237798622052653e-06,2.547895908355713,0.3603031635284424,0.3603031635284424,0.0,220.1078338623047,228.0,10803.3955078125,-0.0,3627.96044921875,1.0,283.1499938964844,287.78680419921875,289.797607421875,290.60369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741014242172241,1.0,0.0,0.0,0.5569984316825867,0.5570021271705627,2.0701483194329743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.615234375,0.0,25.46297264099121,1895.4371337890625,0.0,433.531494140625,0.2562962472438812,1.0,0.0,3.0,1.0,0.0
11979300,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7187702655792236,0.2846846282482147,0.2610048651695251,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.9232587814331056,0.6158840656280518,0.5859255790710449,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.9191520810127258,0.6101619601249695,0.4278125464916229,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.789803683757782,0.3834453523159027,0.3676765859127044,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7042381763458252,0.2675660848617553,1.2271182537078855,288.3506164550781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.31787109375,288.3505859375,1.0,0.6658616662025452,1.0,1.0,0.0,1.0,-3.4458911418914795,3.4458818435668945,9.25509175431216e-06,2.550382137298584,0.3606474697589874,0.3606474697589874,0.0,221.6310272216797,228.0,10815.2578125,-0.0,3644.533203125,1.0,283.1499938964844,287.7857971191406,289.7853698730469,290.5920715332031,293.1499938964844,293.1499938964844,283.1499938964844,17979.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745131134986877,1.0,0.0,0.0,0.5577298998832703,0.5577335953712463,2.075588767525005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.98876953125,0.0,25.50758934020996,1895.4371337890625,0.0,434.6087951660156,0.25638148188591,1.0,0.0,3.0,1.0,0.0
11979360,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7177953720092773,0.2847270667552948,0.2610960006713867,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.9214345812797546,0.6155189275741577,0.5856410264968872,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.9189491868019104,0.6126062273979187,0.42954221367836,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7887601256370544,0.3836795091629028,0.3679533302783966,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.703251302242279,0.2676811516284942,1.2278954982757568,288.3500061035156,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3174133300781,288.3500061035156,1.0,0.6670404076576233,1.0,1.0,0.0,1.0,-3.4490063190460205,3.4489970207214355,9.272231181967072e-06,2.552842378616333,0.360988050699234,0.360988050699234,0.0,223.1542205810547,231.0,10827.00390625,-0.0,3661.061279296875,1.0,283.1499938964844,287.7847900390625,289.77349853515625,290.5807800292969,293.1499938964844,293.1499938964844,283.1499938964844,17979.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748975932598114,1.0,0.0,0.0,0.5584542751312256,0.5584579110145569,2.0809837408819486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.365234375,0.0,25.551816940307617,1895.4371337890625,0.0,435.6173706054688,0.2564659416675567,1.0,0.0,3.0,1.0,0.0
11979420,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7158477306365967,0.2848011553287506,0.2612687945365906,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.9178453087806702,0.6147691607475281,0.5850537419319153,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.9185625910758972,0.6174880862236023,0.4329967796802521,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7866978049278259,0.3841326236724853,0.3684925734996795,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7012995481491089,0.2679043412208557,1.229419231414795,288.3488464355469,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3164978027344,288.34881591796875,1.0,0.669381320476532,1.0,1.0,0.0,1.0,-3.455143928527832,3.455134630203247,9.30602618609555e-06,2.557682752609253,0.3616578578948974,0.3616578578948974,0.0,226.200424194336,234.0,10850.1435546875,-0.0,3693.973876953125,1.0,283.1499938964844,287.7828369140625,289.75103759765625,290.5594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755829572677612,1.0,0.0,0.0,0.5598815083503723,0.5598851442337036,2.091633888312572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.147705078125,0.0,25.639083862304688,1895.4371337890625,0.0,437.4211120605469,0.2566325962543487,1.0,0.0,3.0,1.0,0.0
11979480,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7158477306365967,0.2848011553287506,0.2612687945365906,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.9178453087806702,0.6147691607475281,0.5850537419319153,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.9185625910758972,0.6174880862236023,0.4329967796802521,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7866978049278259,0.3841326236724853,0.3684925734996795,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.7012995481491089,0.2679043412208557,1.229419231414795,288.3488464355469,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3164978027344,288.34881591796875,1.0,0.669381320476532,1.0,1.0,0.0,1.0,-3.455143928527832,3.455134630203247,9.30602618609555e-06,2.557682752609253,0.3616578578948974,0.3616578578948974,0.0,226.200424194336,234.0,10850.1435546875,-0.0,3693.973876953125,1.0,283.1499938964844,287.7828369140625,289.75103759765625,290.5594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755829572677612,1.0,0.0,0.0,0.5598815083503723,0.5598851442337036,2.091633888312572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.147705078125,0.0,25.639083862304688,1895.4371337890625,0.0,437.4211120605469,0.2566325962543487,1.0,0.0,3.0,1.0,0.0
11979540,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.7138981223106384,0.284860759973526,0.2614288330078125,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.914345681667328,0.6139934062957764,0.5844422578811646,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.9182002544403076,0.6223601698875427,0.4364446401596069,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.78466796875,0.3845653533935547,0.3690128326416015,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6993768811225891,0.2681183218955993,1.2309027910232544,288.34771728515625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31561279296875,288.3476867675781,1.0,0.6717000007629395,1.0,1.0,0.0,1.0,-3.46115779876709,3.461148262023926,9.33916999201756e-06,2.562413454055786,0.3623127937316894,0.3623127937316894,0.0,229.2461395263672,237.0,10872.81640625,-0.0,3726.68896484375,1.0,283.1499938964844,287.7809143066406,289.73052978515625,290.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,17980.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761534631252289,1.0,0.0,0.0,0.5612802505493164,0.5612839460372925,2.1020982288177947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.998046875,0.0,25.724777221679688,1895.4371337890625,0.0,438.9283142089844,0.2567962408065796,1.0,0.0,3.0,1.0,0.0
11979600,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.7138981223106384,0.284860759973526,0.2614288330078125,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.914345681667328,0.6139934062957764,0.5844422578811646,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.9182002544403076,0.6223601698875427,0.4364446401596069,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.78466796875,0.3845653533935547,0.3690128326416015,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6993768811225891,0.2681183218955993,1.2309027910232544,288.34771728515625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31561279296875,288.3476867675781,1.0,0.6717000007629395,1.0,1.0,0.0,1.0,-3.46115779876709,3.461148262023926,9.33916999201756e-06,2.562413454055786,0.3623127937316894,0.3623127937316894,0.0,229.2461395263672,237.0,10872.81640625,-0.0,3726.68896484375,1.0,283.1499938964844,287.7809143066406,289.73052978515625,290.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,17980.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761534631252289,1.0,0.0,0.0,0.5612802505493164,0.5612839460372925,2.1020982288177947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.998046875,0.0,25.724777221679688,1895.4371337890625,0.0,438.9283142089844,0.2567962408065796,1.0,0.0,3.0,1.0,0.0
11979660,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7119404077529907,0.2849058210849762,0.2615761160850525,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.9109492301940918,0.6131920218467712,0.5838070511817932,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.9178599715232848,0.627220869064331,0.4398847818374634,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.782669723033905,0.3849778473377228,0.3695142865180969,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6974827647209167,0.2683234214782715,1.2323471307754517,288.3465881347656,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147277832031,288.3465881347656,1.0,0.6739966869354248,1.0,1.0,0.0,1.0,-3.4670486450195312,3.4670393466949463,9.371657142764889e-06,2.567033529281616,0.3629532158374786,0.3629532158374786,0.0,232.2913818359375,240.0,10895.03125,-0.0,3759.20458984375,1.0,283.1499938964844,287.7790222167969,289.71221923828125,290.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,17980.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766058325767517,1.0,0.0,0.0,0.5626512169837952,0.5626549124717712,2.112379782204244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.953125,0.0,25.80892372131348,1895.4371337890625,0.0,440.1272277832031,0.2569569051265716,1.0,0.0,3.0,1.0,0.0
11979720,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7119404077529907,0.2849058210849762,0.2615761160850525,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.9109492301940918,0.6131920218467712,0.5838070511817932,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.9178599715232848,0.627220869064331,0.4398847818374634,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.782669723033905,0.3849778473377228,0.3695142865180969,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6974827647209167,0.2683234214782715,1.2323471307754517,288.3465881347656,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147277832031,288.3465881347656,1.0,0.6739966869354248,1.0,1.0,0.0,1.0,-3.4670486450195312,3.4670393466949463,9.371657142764889e-06,2.567033529281616,0.3629532158374786,0.3629532158374786,0.0,232.2913818359375,240.0,10895.03125,-0.0,3759.20458984375,1.0,283.1499938964844,287.7790222167969,289.71221923828125,290.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,17980.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766058325767517,1.0,0.0,0.0,0.5626512169837952,0.5626549124717712,2.112379782204244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.953125,0.0,25.80892372131348,1895.4371337890625,0.0,440.1272277832031,0.2569569051265716,1.0,0.0,3.0,1.0,0.0
11979780,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.709966242313385,0.28493532538414,0.2617101967334747,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.9076675176620485,0.6123626828193665,0.5831472277641296,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.9175304174423218,0.6320421099662781,0.443307876586914,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7806999087333679,0.3853693604469299,0.3699967265129089,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6956148147583008,0.2685195207595825,1.2337534427642822,288.34552001953125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3136901855469,288.3454895019531,1.0,0.6762709021568298,1.0,1.0,0.0,1.0,-3.47280502319336,3.4727957248687744,9.4034176072455e-06,2.571532964706421,0.3635793924331665,0.3635793924331665,0.0,235.3380126953125,243.0,10916.783203125,-0.0,3791.498291015625,1.0,283.1499938964844,287.7772216796875,289.6964111328125,290.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769376218318939,1.0,0.0,0.0,0.5639947652816772,0.5639984607696533,2.122480147193073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.04736328125,0.0,25.891542434692383,1895.4371337890625,0.0,441.0086364746094,0.2571146786212921,1.0,0.0,3.0,1.0,0.0
11979840,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.709966242313385,0.28493532538414,0.2617101967334747,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.9076675176620485,0.6123626828193665,0.5831472277641296,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.9175304174423218,0.6320421099662781,0.443307876586914,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7806999087333679,0.3853693604469299,0.3699967265129089,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6956148147583008,0.2685195207595825,1.2337534427642822,288.34552001953125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3136901855469,288.3454895019531,1.0,0.6762709021568298,1.0,1.0,0.0,1.0,-3.47280502319336,3.4727957248687744,9.4034176072455e-06,2.571532964706421,0.3635793924331665,0.3635793924331665,0.0,235.3380126953125,243.0,10916.783203125,-0.0,3791.498291015625,1.0,283.1499938964844,287.7772216796875,289.6964111328125,290.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769376218318939,1.0,0.0,0.0,0.5639947652816772,0.5639984607696533,2.122480147193073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.04736328125,0.0,25.891542434692383,1895.4371337890625,0.0,441.0086364746094,0.2571146786212921,1.0,0.0,3.0,1.0,0.0
11979900,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7089649438858032,0.2849423587322235,0.2617712914943695,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.9060659408569336,0.6119323372840881,0.5828046798706055,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.9173421263694764,0.6343916058540344,0.4449877440929413,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7797192931175232,0.3855554461479187,0.3702298402786255,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6946852803230286,0.2686133980751037,1.2344412803649902,288.344970703125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3128662109375,288.3449401855469,1.0,0.6773971319198608,1.0,1.0,0.0,1.0,-3.4755947589874268,3.4755852222442627,9.418818081030622e-06,2.573709487915039,0.3638868927955627,0.3638868927955627,0.0,236.866928100586,243.0,10927.439453125,-0.0,3807.49560546875,1.0,283.1499938964844,287.7763061523437,289.6895446777344,290.5010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770587086677551,1.0,0.0,0.0,0.5646559596061707,0.564659595489502,2.127459275413912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.652099609375,0.0,25.93225860595703,1895.4371337890625,0.0,441.330810546875,0.2571924328804016,1.0,0.0,3.0,1.0,0.0
11979960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7079524397850037,0.2849439680576324,0.2618278264999389,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.90449196100235,0.6114915013313293,0.5824522376060486,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.9171314239501952,0.6367067694664001,0.4466390609741211,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7787401676177979,0.3857348263263702,0.3704569339752197,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.6937572956085205,0.2687039375305176,1.235116481781006,288.34442138671875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3118591308594,288.3443908691406,1.0,0.6785146594047546,1.0,1.0,0.0,1.0,-3.4783103466033936,3.478300809860229,9.433812920178752e-06,2.5758249759674072,0.3641904890537262,0.3641904890537262,0.0,238.4000701904297,246.0,10937.9306640625,-0.0,3823.357421875,1.0,283.1499938964844,287.775390625,289.6833801269531,290.49530029296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771490693092346,1.0,0.0,0.0,0.5653095841407776,0.5653132796287537,2.132387955100512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.28955078125,0.0,25.97256088256836,1895.4371337890625,0.0,441.5712890625,0.257269412279129,1.0,0.0,3.0,1.0,0.0
11980020,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.705930233001709,0.2849327325820923,0.261927843093872,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.9014394283294678,0.6105850338935852,0.5817225575447083,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.9166899919509888,0.6412920355796814,0.4498972296714782,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.7767976522445679,0.3860751986503601,0.3708937764167785,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.6919152736663818,0.2688752710819244,1.236424684524536,288.34326171875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3097839355469,288.3432312011719,1.0,0.6807248592376709,1.0,1.0,0.0,1.0,-3.4835708141326904,3.4835612773895264,9.46286309044808e-06,2.579910516738892,0.3647860288619995,0.3647860288619995,0.0,241.4679107666016,249.0,10958.4755859375,-0.0,3854.73291015625,1.0,283.1499938964844,287.7735595703125,289.6733093261719,290.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772290885448456,1.0,0.0,0.0,0.5665943622589111,0.5665979981422424,2.1420911267000523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.675537109375,0.0,26.051898956298828,1895.4371337890625,0.0,441.7844543457031,0.2574210166931152,1.0,0.0,3.0,1.0,0.0
11980080,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.705930233001709,0.2849327325820923,0.261927843093872,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.9014394283294678,0.6105850338935852,0.5817225575447083,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.9166899919509888,0.6412920355796814,0.4498972296714782,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.7767976522445679,0.3860751986503601,0.3708937764167785,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.6919152736663818,0.2688752710819244,1.236424684524536,288.34326171875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3097839355469,288.3432312011719,1.0,0.6807248592376709,1.0,1.0,0.0,1.0,-3.4835708141326904,3.4835612773895264,9.46286309044808e-06,2.579910516738892,0.3647860288619995,0.3647860288619995,0.0,241.4679107666016,249.0,10958.4755859375,-0.0,3854.73291015625,1.0,283.1499938964844,287.7735595703125,289.6733093261719,290.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772290885448456,1.0,0.0,0.0,0.5665943622589111,0.5665979981422424,2.1420911267000523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.675537109375,0.0,26.051898956298828,1895.4371337890625,0.0,441.7844543457031,0.2574210166931152,1.0,0.0,3.0,1.0,0.0
11980140,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.7039256691932678,0.2849034667015075,0.2620114684104919,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.8984413146972656,0.6096498966217041,0.5809648633003235,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.916257381439209,0.6458465456962585,0.4531286954879761,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.7748839259147644,0.3863922357559204,0.3713084161281585,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.6900991201400757,0.2690348625183105,1.2376792430877686,288.34210205078125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3077697753906,288.3420715332031,1.0,0.6829046010971069,1.0,1.0,0.0,1.0,-3.488654375076294,3.48864483833313,9.490929187450092e-06,2.5838396549224854,0.3653661012649536,0.3653661012649536,0.0,244.53016662597656,252.0,10978.4873046875,-0.0,3885.71923828125,1.0,283.1499938964844,287.7717590332031,289.6665344238281,290.47967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771701395511627,1.0,0.0,0.0,0.5678486824035645,0.5678523182868958,2.1515857540066463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.261962890625,0.0,26.129512786865234,1895.4371337890625,0.0,441.62744140625,0.2575693428516388,1.0,0.0,3.0,1.0,0.0
11980200,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.7039256691932678,0.2849034667015075,0.2620114684104919,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.8984413146972656,0.6096498966217041,0.5809648633003235,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.916257381439209,0.6458465456962585,0.4531286954879761,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.7748839259147644,0.3863922357559204,0.3713084161281585,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.6900991201400757,0.2690348625183105,1.2376792430877686,288.34210205078125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3077697753906,288.3420715332031,1.0,0.6829046010971069,1.0,1.0,0.0,1.0,-3.488654375076294,3.48864483833313,9.490929187450092e-06,2.5838396549224854,0.3653661012649536,0.3653661012649536,0.0,244.53016662597656,252.0,10978.4873046875,-0.0,3885.71923828125,1.0,283.1499938964844,287.7717590332031,289.6665344238281,290.47967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771701395511627,1.0,0.0,0.0,0.5678486824035645,0.5678523182868958,2.1515857540066463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.261962890625,0.0,26.129512786865234,1895.4371337890625,0.0,441.62744140625,0.2575693428516388,1.0,0.0,3.0,1.0,0.0
11980260,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7019405961036682,0.2848571836948395,0.2620797455310821,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8954817056655884,0.6086893677711487,0.5801829099655151,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.9158427715301514,0.6503786444664001,0.4563438892364502,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7730002999305725,0.3866871297359466,0.3717020750045776,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6883111000061035,0.2691844701766968,1.2388875484466553,288.3409729003906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.305908203125,288.3409423828125,1.0,0.6850572228431702,1.0,1.0,0.0,1.0,-3.4935896396636963,3.493580102920532,9.51816218730528e-06,2.5876333713531494,0.3659312129020691,0.3659312129020691,0.0,247.5860595703125,255.0,10997.9990234375,-0.0,3916.378173828125,1.0,283.1499938964844,287.7699890136719,289.6632995605469,290.4769287109375,293.1499938964844,293.1499938964844,283.1499938964844,17982.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769684374332428,1.0,0.0,0.0,0.5690732002258301,0.5690768957138062,2.1608753897339745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.1025390625,0.0,26.205421447753903,1895.4371337890625,0.0,441.0906066894531,0.2577144205570221,1.0,0.0,3.0,1.0,0.0
11980320,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7019405961036682,0.2848571836948395,0.2620797455310821,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8954817056655884,0.6086893677711487,0.5801829099655151,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.9158427715301514,0.6503786444664001,0.4563438892364502,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7730002999305725,0.3866871297359466,0.3717020750045776,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6883111000061035,0.2691844701766968,1.2388875484466553,288.3409729003906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.305908203125,288.3409423828125,1.0,0.6850572228431702,1.0,1.0,0.0,1.0,-3.4935896396636963,3.493580102920532,9.51816218730528e-06,2.5876333713531494,0.3659312129020691,0.3659312129020691,0.0,247.5860595703125,255.0,10997.9990234375,-0.0,3916.378173828125,1.0,283.1499938964844,287.7699890136719,289.6632995605469,290.4769287109375,293.1499938964844,293.1499938964844,283.1499938964844,17982.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769684374332428,1.0,0.0,0.0,0.5690732002258301,0.5690768957138062,2.1608753897339745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.1025390625,0.0,26.205421447753903,1895.4371337890625,0.0,441.0906066894531,0.2577144205570221,1.0,0.0,3.0,1.0,0.0
11980380,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6999744176864624,0.2847943603992462,0.2621332705020904,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.8925601243972778,0.6077050566673279,0.5793784856796265,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.9154440760612488,0.654887318611145,0.4595430493354797,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.7711454629898071,0.3869604766368866,0.3720754981040954,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6865507960319519,0.2693251669406891,1.2400554418563845,288.3398742675781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3041687011719,288.33984375,1.0,0.6871849298477173,1.0,1.0,0.0,1.0,-3.4983880519866943,3.4983785152435303,9.544618478685152e-06,2.591299533843994,0.366481751203537,0.366481751203537,0.0,250.6371917724609,258.0,11017.029296875,-0.0,3946.74267578125,1.0,283.1499938964844,287.76824951171875,289.6639099121094,290.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,17983.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766224026679992,1.0,0.0,0.0,0.5702685713768005,0.5702722668647766,2.1699632313243452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.2412109375,0.0,26.279651641845703,1895.4371337890625,0.0,440.1712036132813,0.2578563094139099,1.0,0.0,3.0,1.0,0.0
11980440,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6999744176864624,0.2847943603992462,0.2621332705020904,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.8925601243972778,0.6077050566673279,0.5793784856796265,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.9154440760612488,0.654887318611145,0.4595430493354797,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.7711454629898071,0.3869604766368866,0.3720754981040954,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6865507960319519,0.2693251669406891,1.2400554418563845,288.3398742675781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3041687011719,288.33984375,1.0,0.6871849298477173,1.0,1.0,0.0,1.0,-3.4983880519866943,3.4983785152435303,9.544618478685152e-06,2.591299533843994,0.366481751203537,0.366481751203537,0.0,250.6371917724609,258.0,11017.029296875,-0.0,3946.74267578125,1.0,283.1499938964844,287.76824951171875,289.6639099121094,290.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,17983.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766224026679992,1.0,0.0,0.0,0.5702685713768005,0.5702722668647766,2.1699632313243452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.2412109375,0.0,26.279651641845703,1895.4371337890625,0.0,440.1712036132813,0.2578563094139099,1.0,0.0,3.0,1.0,0.0
