time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.698997974395752,0.2847567498683929,0.2621544897556305,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.89111328125,0.6072041988372803,0.5789681077003479,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.9152495861053468,0.6571320295333862,0.4611360132694244,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.7702282667160034,0.3870891034603119,0.3722546398639679,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.6856807470321655,0.2693924009799957,1.2406253814697266,288.3393249511719,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3033142089844,288.3392944335937,1.0,0.6882398724555969,1.0,1.0,0.0,1.0,-3.500736951828003,3.500727415084839,9.55755967879668e-06,2.593085289001465,0.3667516112327575,0.3667516112327575,0.0,252.16143798828125,258.0,11026.365234375,-0.0,3961.818359375,1.0,283.1499938964844,287.7674255371094,289.665771484375,290.4799194335937,293.1499938964844,293.1499938964844,283.1499938964844,17983.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763963520526886,1.0,0.0,0.0,0.5708553791046143,0.5708590745925903,2.1744314793181733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.43603515625,0.0,26.31613540649414,1895.4371337890625,0.0,439.5716247558594,0.2579260468482971,1.0,0.0,3.0,1.0,0.0
11980560,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.6980258226394653,0.2847150266170501,0.2621721625328064,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8896756768226624,0.6066977381706238,0.5785525441169739,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.9150577187538148,0.6593697667121887,0.4627244174480438,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.7693177461624146,0.3872124552726745,0.3724289238452911,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.6848173141479492,0.2694576978683471,1.2411867380142212,288.3387756347656,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3025207519531,288.3387756347656,1.0,0.6892892122268677,1.0,1.0,0.0,1.0,-3.503053665161133,3.5030441284179688,9.570315341989044e-06,2.5948402881622314,0.3670179843902588,0.3670179843902588,0.0,253.6850433349609,261.0,11035.5869140625,-0.0,3976.8271484375,1.0,283.1499938964844,287.7665710449219,289.66864013671875,290.48297119140625,293.1499938964844,293.1499938964844,283.1499938964844,17983.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761340320110321,1.0,0.0,0.0,0.5714352130889893,0.5714389085769653,2.1788506998632332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.71875,0.0,26.352214813232425,1895.4371337890625,0.0,438.8768615722656,0.2579949796199798,1.0,0.0,3.0,1.0,0.0
11980620,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.6960939168930054,0.2846194207668304,0.2621967196464538,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.8868276476860046,0.6056686043739319,0.5777062177658081,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.9146803617477416,0.6638234257698059,0.4658863246440887,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.7675157785415649,0.3874436616897583,0.3727629780769348,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.6831099987030029,0.2695826888084411,1.2422850131988523,288.3377380371094,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30096435546875,288.33770751953125,1.0,0.6913713216781616,1.0,1.0,0.0,1.0,-3.5075907707214355,3.5075812339782715,9.595270967110991e-06,2.5982580184936523,0.367540568113327,0.367540568113327,0.0,256.73101806640625,264.0,11053.693359375,-0.0,4006.647216796875,1.0,283.1499938964844,287.7649230957031,289.6777038574219,290.49224853515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754955768585205,1.0,0.0,0.0,0.5725743174552917,0.5725780129432678,2.187546144227781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.567138671875,0.0,26.42317771911621,1895.4371337890625,0.0,437.1906433105469,0.2581306099891662,1.0,0.0,3.0,1.0,0.0
11980680,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.6960939168930054,0.2846194207668304,0.2621967196464538,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.8868276476860046,0.6056686043739319,0.5777062177658081,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.9146803617477416,0.6638234257698059,0.4658863246440887,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.7675157785415649,0.3874436616897583,0.3727629780769348,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.6831099987030029,0.2695826888084411,1.2422850131988523,288.3377380371094,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30096435546875,288.33770751953125,1.0,0.6913713216781616,1.0,1.0,0.0,1.0,-3.5075907707214355,3.5075812339782715,9.595270967110991e-06,2.5982580184936523,0.367540568113327,0.367540568113327,0.0,256.73101806640625,264.0,11053.693359375,-0.0,4006.647216796875,1.0,283.1499938964844,287.7649230957031,289.6777038574219,290.49224853515625,293.1499938964844,293.1499938964844,283.1499938964844,17983.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754955768585205,1.0,0.0,0.0,0.5725743174552917,0.5725780129432678,2.187546144227781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.567138671875,0.0,26.42317771911621,1895.4371337890625,0.0,437.1906433105469,0.2581306099891662,1.0,0.0,3.0,1.0,0.0
11980740,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.6950955390930176,0.2845631539821625,0.2622036933898926,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8853607773780823,0.605124831199646,0.5772580504417419,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.9144866466522216,0.6661269664764404,0.4675220549106598,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.7665884494781494,0.3875555694103241,0.3729289472103119,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.6822322010993958,0.2696447670459747,1.2428432703018188,288.3371887207031,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3001708984375,288.3371887207031,1.0,0.6924453377723694,1.0,1.0,0.0,1.0,-3.5098986625671387,3.5098888874053955,9.607949323253706e-06,2.5999855995178223,0.3678069114685058,0.3678069114685058,0.0,258.3143310546875,264.0,11062.9287109375,-0.0,4022.046630859375,1.0,283.1499938964844,287.7640686035156,289.6842346191406,290.4988708496094,293.1499938964844,293.1499938964844,283.1499938964844,17983.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751052558422088,1.0,0.0,0.0,0.5731557607650757,0.5731594562530518,2.1919911219470123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.290283203125,0.0,26.459442138671875,1895.4371337890625,0.0,436.16302490234375,0.25819993019104,1.0,0.0,3.0,1.0,0.0
11980800,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.6941777467727661,0.2845073044300079,0.2622067332267761,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.8840153813362122,0.6046178936958313,0.576839804649353,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9143091440200806,0.6682453155517578,0.4690267145633697,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.765738308429718,0.3876539766788482,0.3730776607990265,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.6814279556274414,0.2697004079818725,1.2433513402938845,288.3367004394531,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.2994689941406,288.3367004394531,1.0,0.6934317350387573,1.0,1.0,0.0,1.0,-3.5119988918304443,3.5119893550872803,9.619477168598678e-06,2.6015512943267822,0.3680496215820312,0.3680496215820312,0.0,259.7757263183594,267.0,11071.3349609375,-0.0,4036.20068359375,1.0,283.1499938964844,287.7633056640625,289.6913757324219,290.5060729980469,293.1499938964844,293.1499938964844,283.1499938964844,17984.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747068881988525,1.0,0.0,0.0,0.573685884475708,0.5736895799636841,2.1960479656968346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.822998046875,0.0,26.49254035949707,1895.4371337890625,0.0,435.1167907714844,0.2582631707191467,1.0,0.0,3.0,1.0,0.0
11980860,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6922764778137207,0.2843782007694244,0.2622020244598388,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8812384605407715,0.603545606136322,0.5759536027908325,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.9139414429664612,0.6726319789886475,0.4721434414386749,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.7639842629432678,0.3878432512283325,0.3733729422092438,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6797705888748169,0.2698108851909637,1.2443870306015017,288.3355407714844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.29803466796875,288.33551025390625,1.0,0.6954706311225891,1.0,1.0,0.0,1.0,-3.516276597976685,3.5162670612335205,9.642933946452104e-06,2.6047234535217285,0.3685316741466522,0.3685316741466522,0.0,262.8199157714844,270.0,11087.6962890625,-0.0,4065.484619140625,1.0,283.1499938964844,287.7616577148437,289.7090148925781,290.5242004394531,293.1499938964844,293.1499938964844,283.1499938964844,17984.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741133153438568,1.0,0.0,0.0,0.5747524499893188,0.5747561454772949,2.204220983514915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.2333984375,0.0,26.559467315673828,1895.4371337890625,0.0,433.5625,0.2583915591239929,1.0,0.0,3.0,1.0,0.0
11980920,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6922764778137207,0.2843782007694244,0.2622020244598388,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8812384605407715,0.603545606136322,0.5759536027908325,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.9139414429664612,0.6726319789886475,0.4721434414386749,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.7639842629432678,0.3878432512283325,0.3733729422092438,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6797705888748169,0.2698108851909637,1.2443870306015017,288.3355407714844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.29803466796875,288.33551025390625,1.0,0.6954706311225891,1.0,1.0,0.0,1.0,-3.516276597976685,3.5162670612335205,9.642933946452104e-06,2.6047234535217285,0.3685316741466522,0.3685316741466522,0.0,262.8199157714844,270.0,11087.6962890625,-0.0,4065.484619140625,1.0,283.1499938964844,287.7616577148437,289.7090148925781,290.5242004394531,293.1499938964844,293.1499938964844,283.1499938964844,17984.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741133153438568,1.0,0.0,0.0,0.5747524499893188,0.5747561454772949,2.204220983514915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.2333984375,0.0,26.559467315673828,1895.4371337890625,0.0,433.5625,0.2583915591239929,1.0,0.0,3.0,1.0,0.0
11980980,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6903873682022095,0.2842302322387695,0.2621811330318451,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.8784943222999573,0.6024496555328369,0.5750460624694824,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.9135722517967224,0.6769776940345764,0.4752327799797058,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.762250542640686,0.3880094289779663,0.3736473321914673,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6781353950500488,0.2699128687381744,1.2453879117965698,288.3340148925781,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.29656982421875,288.333984375,1.0,0.6974871754646301,1.0,1.0,0.0,1.0,-3.520409345626831,3.520399808883667,9.665576726547442e-06,2.6077704429626465,0.3689561486244201,0.3689561486244201,0.0,265.8653259277344,273.0,11101.2763671875,-0.0,4094.46728515625,1.0,283.1499938964844,287.7596740722656,289.7273254394531,290.5437316894531,293.1499938964844,293.1499938964844,283.1499938964844,17985.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741372168064117,1.0,0.0,0.0,0.5757124423980713,0.5757161378860474,2.211590377498852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.838134765625,0.0,26.620615005493164,1895.4371337890625,0.0,433.625,0.258510410785675,1.0,0.0,3.0,1.0,0.0
11981040,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6903873682022095,0.2842302322387695,0.2621811330318451,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.8784943222999573,0.6024496555328369,0.5750460624694824,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.9135722517967224,0.6769776940345764,0.4752327799797058,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.762250542640686,0.3880094289779663,0.3736473321914673,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.6781353950500488,0.2699128687381744,1.2453879117965698,288.3340148925781,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.29656982421875,288.333984375,1.0,0.6974871754646301,1.0,1.0,0.0,1.0,-3.520409345626831,3.520399808883667,9.665576726547442e-06,2.6077704429626465,0.3689561486244201,0.3689561486244201,0.0,265.8653259277344,273.0,11101.2763671875,-0.0,4094.46728515625,1.0,283.1499938964844,287.7596740722656,289.7273254394531,290.5437316894531,293.1499938964844,293.1499938964844,283.1499938964844,17985.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741372168064117,1.0,0.0,0.0,0.5757124423980713,0.5757161378860474,2.211590377498852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.838134765625,0.0,26.620615005493164,1895.4371337890625,0.0,433.625,0.258510410785675,1.0,0.0,3.0,1.0,0.0
11981100,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.689446747303009,0.2841489315032959,0.2621643245220184,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.8771339654922485,0.6018925905227661,0.574583888053894,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.913386046886444,0.6791343092918396,0.4767663478851318,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.7613905668258667,0.3880834579467773,0.373776227235794,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331604003906,0.6773253679275513,0.269960343837738,1.2458735704421997,288.3331604003906,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2958374023437,288.3330993652344,1.0,0.6984866857528687,1.0,1.0,0.0,1.0,-3.5224170684814453,3.522407293319702,9.67656887951307e-06,2.6092443466186523,0.3691402971744537,0.3691402971744537,0.0,267.3887634277344,273.0,11106.8505859375,-0.0,4108.83447265625,1.0,283.1499938964844,287.75860595703125,289.7359313964844,290.5530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17986.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743314087390899,1.0,0.0,0.0,0.5761377215385437,0.5761414170265198,2.2148588740833475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.6669921875,0.0,26.648099899291992,1895.4371337890625,0.0,434.1329650878906,0.2585645318031311,1.0,0.0,3.0,1.0,0.0
11981160,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.6885089874267578,0.2840629518032074,0.2621433734893799,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.8757817149162292,0.6013297438621521,0.5741164088249207,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.9131988286972046,0.6812799572944641,0.4782924950122833,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.7605351805686951,0.3881515264511108,0.3738996684551239,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.6765204668045044,0.2700054943561554,1.2463493347167969,288.33221435546875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2950744628906,288.3321838378906,1.0,0.6994803547859192,1.0,1.0,0.0,1.0,-3.524385690689087,3.524376153945923,9.687343663244974e-06,2.6106855869293213,0.3693030476570129,0.3693030476570129,0.0,268.91259765625,276.0,11111.5458984375,-0.0,4123.119140625,1.0,283.1499938964844,287.75750732421875,289.7440185546875,290.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,17987.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745931625366211,1.0,0.0,0.0,0.5765205025672913,0.5765241980552673,2.2178031855446534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.13818359375,0.0,26.67313575744629,1895.4371337890625,0.0,434.8185424804688,0.2586143612861633,1.0,0.0,3.0,1.0,0.0
11981220,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6866424679756165,0.2838773727416992,0.2620894014835357,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.8731018900871277,0.6001875996589661,0.573166012763977,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.912821650505066,0.6855385303497314,0.4813222289085388,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7588384747505188,0.3882701396942138,0.3741301894187927,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6749259829521179,0.2700889706611633,1.2472714185714722,288.3302917480469,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2935485839844,288.3302307128906,1.0,0.7014502882957458,1.0,1.0,0.0,1.0,-3.528207778930664,3.5281982421875,9.708247489470525e-06,2.613471508026123,0.3695555031299591,0.3695555031299591,0.0,271.9609069824219,279.0,11118.0419921875,-0.0,4151.43505859375,1.0,283.1499938964844,287.7552185058594,289.7583923339844,290.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17990.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475172758102417,1.0,0.0,0.0,0.5771387219429016,0.5771424174308777,2.2225618678817227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.9130859375,0.0,26.71459007263184,1895.4371337890625,0.0,436.340576171875,0.2586986720561981,1.0,0.0,3.0,1.0,0.0
11981280,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6866424679756165,0.2838773727416992,0.2620894014835357,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.8731018900871277,0.6001875996589661,0.573166012763977,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.912821650505066,0.6855385303497314,0.4813222289085388,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7588384747505188,0.3882701396942138,0.3741301894187927,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6749259829521179,0.2700889706611633,1.2472714185714722,288.3302917480469,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2935485839844,288.3302307128906,1.0,0.7014502882957458,1.0,1.0,0.0,1.0,-3.528207778930664,3.5281982421875,9.708247489470525e-06,2.613471508026123,0.3695555031299591,0.3695555031299591,0.0,271.9609069824219,279.0,11118.0419921875,-0.0,4151.43505859375,1.0,283.1499938964844,287.7552185058594,289.7583923339844,290.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17990.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475172758102417,1.0,0.0,0.0,0.5771387219429016,0.5771424174308777,2.2225618678817227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.9130859375,0.0,26.71459007263184,1895.4371337890625,0.0,436.340576171875,0.2586986720561981,1.0,0.0,3.0,1.0,0.0
11981340,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283386230469,0.6847891807556152,0.2836742997169494,0.2620197236537933,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283386230469,0.8704563975334167,0.5990244746208191,0.5721957683563232,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.9124411344528198,0.6897522807121277,0.4843210577964782,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283386230469,0.7571607232093811,0.3883655071258545,0.3743389844894409,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.6733526587486267,0.2701636552810669,1.2481547594070437,288.3283386230469,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2919311523437,288.3282775878906,1.0,0.7033966779708862,1.0,1.0,0.0,1.0,-3.531877517700196,3.531867742538452,9.72829911916051e-06,2.616131544113159,0.3696953654289245,0.3696953654289245,0.0,275.0089111328125,282.0,11120.2646484375,-0.0,4179.40771484375,1.0,283.1499938964844,287.7529602050781,289.77069091796875,290.59063720703125,293.1499938964844,293.1499938964844,283.1499938964844,17993.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756461977958679,1.0,0.0,0.0,0.5775254368782043,0.5775291919708252,2.2255417064798173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.020263671875,0.0,26.742311477661133,1895.4371337890625,0.0,437.5879211425781,0.2587582468986511,1.0,0.0,3.0,1.0,0.0
11981400,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283386230469,0.6847891807556152,0.2836742997169494,0.2620197236537933,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283386230469,0.8704563975334167,0.5990244746208191,0.5721957683563232,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32830810546875,0.9124411344528198,0.6897522807121277,0.4843210577964782,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283386230469,0.7571607232093811,0.3883655071258545,0.3743389844894409,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.6733526587486267,0.2701636552810669,1.2481547594070437,288.3283386230469,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2919311523437,288.3282775878906,1.0,0.7033966779708862,1.0,1.0,0.0,1.0,-3.531877517700196,3.531867742538452,9.72829911916051e-06,2.616131544113159,0.3696953654289245,0.3696953654289245,0.0,275.0089111328125,282.0,11120.2646484375,-0.0,4179.40771484375,1.0,283.1499938964844,287.7529602050781,289.77069091796875,290.59063720703125,293.1499938964844,293.1499938964844,283.1499938964844,17993.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756461977958679,1.0,0.0,0.0,0.5775254368782043,0.5775291919708252,2.2255417064798173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.020263671875,0.0,26.742311477661133,1895.4371337890625,0.0,437.5879211425781,0.2587582468986511,1.0,0.0,3.0,1.0,0.0
11981460,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.682951033115387,0.2834551036357879,0.2619355618953705,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.8678468465805054,0.5978423953056335,0.571207582950592,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.9120583534240724,0.6939212083816528,0.4872888922691345,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.7555029392242432,0.3884387016296386,0.3745268881320953,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.671801745891571,0.2702305316925049,1.2490031719207764,288.32647705078125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2902526855469,288.326416015625,1.0,0.7053202390670776,1.0,1.0,0.0,1.0,-3.5354034900665283,3.5353939533233643,9.747549484018236e-06,2.61867356300354,0.3697070181369781,0.3697070181369781,0.0,278.0555419921875,285.0,11117.7880859375,-0.0,4207.04931640625,1.0,283.1499938964844,287.75079345703125,289.7815246582031,290.6017761230469,293.1499938964844,293.1499938964844,283.1499938964844,17996.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759017527103424,1.0,0.0,0.0,0.5776454210281372,0.5776491761207581,2.2264664778504084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.39599609375,0.0,26.754016876220703,1895.4371337890625,0.0,438.2626647949219,0.2587886154651642,1.0,0.0,3.0,1.0,0.0
11981520,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.682951033115387,0.2834551036357879,0.2619355618953705,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.8678468465805054,0.5978423953056335,0.571207582950592,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.9120583534240724,0.6939212083816528,0.4872888922691345,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.7555029392242432,0.3884387016296386,0.3745268881320953,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.671801745891571,0.2702305316925049,1.2490031719207764,288.32647705078125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2902526855469,288.326416015625,1.0,0.7053202390670776,1.0,1.0,0.0,1.0,-3.5354034900665283,3.5353939533233643,9.747549484018236e-06,2.61867356300354,0.3697070181369781,0.3697070181369781,0.0,278.0555419921875,285.0,11117.7880859375,-0.0,4207.04931640625,1.0,283.1499938964844,287.75079345703125,289.7815246582031,290.6017761230469,293.1499938964844,293.1499938964844,283.1499938964844,17996.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759017527103424,1.0,0.0,0.0,0.5776454210281372,0.5776491761207581,2.2264664778504084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.39599609375,0.0,26.754016876220703,1895.4371337890625,0.0,438.2626647949219,0.2587886154651642,1.0,0.0,3.0,1.0,0.0
11981580,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6811299324035645,0.2832213342189789,0.2618381977081299,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8652747273445129,0.596643328666687,0.5702031850814819,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.9116742610931396,0.698045551776886,0.4902257919311523,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7538658380508423,0.3884908258914947,0.3746949434280395,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6702743768692017,0.2702907621860504,1.2498213052749634,288.3247985839844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2885437011719,288.32476806640625,1.0,0.707222044467926,1.0,1.0,0.0,1.0,-3.538796901702881,3.5387871265411377,9.76605952018872e-06,2.621107339859009,0.3695761561393738,0.3695761561393738,0.0,281.0999755859375,288.0,11110.2265625,-0.0,4234.37939453125,1.0,283.1499938964844,287.7489013671875,289.7912902832031,290.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759218990802765,1.0,0.0,0.0,0.5774661898612976,0.5774698853492737,2.22508464986504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.97119140625,0.0,26.74761199951172,1895.4371337890625,0.0,438.31591796875,0.2587857842445373,1.0,0.0,3.0,1.0,0.0
11981640,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6811299324035645,0.2832213342189789,0.2618381977081299,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.8652747273445129,0.596643328666687,0.5702031850814819,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.9116742610931396,0.698045551776886,0.4902257919311523,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.7538658380508423,0.3884908258914947,0.3746949434280395,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6702743768692017,0.2702907621860504,1.2498213052749634,288.3247985839844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2885437011719,288.32476806640625,1.0,0.707222044467926,1.0,1.0,0.0,1.0,-3.538796901702881,3.5387871265411377,9.76605952018872e-06,2.621107339859009,0.3695761561393738,0.3695761561393738,0.0,281.0999755859375,288.0,11110.2265625,-0.0,4234.37939453125,1.0,283.1499938964844,287.7489013671875,289.7912902832031,290.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759218990802765,1.0,0.0,0.0,0.5774661898612976,0.5774698853492737,2.22508464986504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.97119140625,0.0,26.74761199951172,1895.4371337890625,0.0,438.31591796875,0.2587857842445373,1.0,0.0,3.0,1.0,0.0
11981700,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.6802261471748352,0.2830993831157684,0.2617848515510559,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8640028834342957,0.5960378050804138,0.5696952939033508,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.91148179769516,0.7000908851623535,0.4916824996471405,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.7530550360679626,0.3885091543197632,0.3747716248035431,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.66951984167099,0.2703187465667724,1.2502204179763794,288.3240966796875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2876892089844,288.3240661621094,1.0,0.7081649899482727,1.0,1.0,0.0,1.0,-3.5404460430145264,3.540436267852783,9.775051694305148e-06,2.622286319732666,0.3694519102573395,0.3694519102573395,0.0,282.6211853027344,288.0,11104.388671875,-0.0,4247.93212890625,1.0,283.1499938964844,287.748046875,289.7958374023437,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18003.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758481085300445,1.0,0.0,0.0,0.5772520899772644,0.5772557854652405,2.223435302539656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.540771484375,0.0,26.73684310913086,1895.4371337890625,0.0,438.1209716796875,0.2587703764438629,1.0,0.0,3.0,1.0,0.0
11981760,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.6793273687362671,0.2829744815826416,0.261728823184967,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.8627408742904663,0.5954288840293884,0.5691841244697571,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.9112895131111144,0.7021254897117615,0.4931318461894989,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.7522497177124023,0.3885228633880615,0.3748439252376556,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.6687716841697693,0.2703455686569214,1.2506142854690552,288.3234558105469,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.28680419921875,288.32342529296875,1.0,0.7091032266616821,1.0,1.0,0.0,1.0,-3.542067527770996,3.542057752609253,9.783890163816976e-06,2.623442888259888,0.369288295507431,0.369288295507431,0.0,284.1417236328125,291.0,11097.1904296875,-0.0,4261.4189453125,1.0,283.1499938964844,287.747314453125,289.8001708984375,290.6196594238281,293.1499938964844,293.1499938964844,283.1499938964844,18005.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757275283336639,1.0,0.0,0.0,0.5769551992416382,0.5769588947296143,2.22114877601598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.64453125,0.0,26.721025466918945,1895.4371337890625,0.0,437.8025512695313,0.2587456703186035,1.0,0.0,3.0,1.0,0.0
11981820,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.6775453686714172,0.2827163934707641,0.2616091668605804,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8602467775344849,0.59420245885849,0.5681530237197876,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.9109054803848268,0.7061626315116882,0.4960080981254577,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.7506560683250427,0.3885377645492553,0.3749761581420898,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.6672949194908142,0.2703964412212372,1.2513885498046875,288.3224792480469,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2850341796875,288.3224792480469,1.0,0.7109658718109131,1.0,1.0,0.0,1.0,-3.545233249664306,3.5452234745025635,9.801140549825504e-06,2.625694513320923,0.3688348829746246,0.3688348829746246,0.0,287.1804504394531,294.0,11078.46484375,-0.0,4288.2080078125,1.0,283.1499938964844,287.7461242675781,289.8082580566406,290.6266784667969,293.1499938964844,293.1499938964844,283.1499938964844,18010.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753536283969879,1.0,0.0,0.0,0.5760942101478577,0.5760979056358337,2.2145245637261723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.359619140625,0.0,26.673095703125,1895.4371337890625,0.0,436.816650390625,0.2586660087108612,1.0,0.0,3.0,1.0,0.0
11981880,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.6775453686714172,0.2827163934707641,0.2616091668605804,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8602467775344849,0.59420245885849,0.5681530237197876,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.9109054803848268,0.7061626315116882,0.4960080981254577,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.7506560683250427,0.3885377645492553,0.3749761581420898,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.6672949194908142,0.2703964412212372,1.2513885498046875,288.3224792480469,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2850341796875,288.3224792480469,1.0,0.7109658718109131,1.0,1.0,0.0,1.0,-3.545233249664306,3.5452234745025635,9.801140549825504e-06,2.625694513320923,0.3688348829746246,0.3688348829746246,0.0,287.1804504394531,294.0,11078.46484375,-0.0,4288.2080078125,1.0,283.1499938964844,287.7461242675781,289.8082580566406,290.6266784667969,293.1499938964844,293.1499938964844,283.1499938964844,18010.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753536283969879,1.0,0.0,0.0,0.5760942101478577,0.5760979056358337,2.2145245637261723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.359619140625,0.0,26.673095703125,1895.4371337890625,0.0,436.816650390625,0.2586660087108612,1.0,0.0,3.0,1.0,0.0
11981940,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.6764866709709167,0.2825566232204437,0.2615327835083008,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.8587701320648193,0.593462347984314,0.5675298571586609,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.910675585269928,0.7085639834403992,0.4977191984653473,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7497113347053528,0.3885397911071777,0.3750485479831695,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.6664218306541443,0.2704256176948547,1.251846194267273,288.3221435546875,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2839660644531,288.3221435546875,1.0,0.7120749950408936,1.0,1.0,0.0,1.0,-3.5470871925354004,3.547077417373657,9.811241397983396e-06,2.627009868621826,0.3684755861759186,0.3684755861759186,0.0,289.001708984375,294.0,11064.2890625,-0.0,4304.17041015625,1.0,283.1499938964844,287.7456359863281,289.8126525878906,290.6302490234375,293.1499938964844,293.1499938964844,283.1499938964844,18013.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750429987907409,1.0,0.0,0.0,0.5753923654556274,0.5753960609436035,2.2091320772688053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.16748046875,0.0,26.633026123046875,1895.4371337890625,0.0,435.9993896484375,0.2585972249507904,1.0,0.0,3.0,1.0,0.0
11982000,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.6757856011390686,0.282448410987854,0.261480301618576,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.8577942848205566,0.5929677486419678,0.5671132206916809,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9105230569839478,0.7101569175720215,0.4988544583320617,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.7490867376327515,0.3885389864444732,0.3750946223735809,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.6658453941345215,0.2704447209835052,1.2521495819091797,288.3219909667969,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.2832336425781,288.3219909667969,1.0,0.7128114700317383,1.0,1.0,0.0,1.0,-3.5483086109161377,3.5482988357543945,9.817896170716269e-06,2.627875328063965,0.3682014346122741,0.3682014346122741,0.0,290.2152099609375,297.0,11053.671875,-0.0,4314.77783203125,1.0,283.1499938964844,287.7453918457031,289.8153991699219,290.6323547363281,293.1499938964844,293.1499938964844,283.1499938964844,18015.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474805474281311,1.0,0.0,0.0,0.5748517513275146,0.5748554468154907,2.204982507691966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.97509765625,0.0,26.60187530517578,1895.4371337890625,0.0,435.3754577636719,0.2585431039333343,1.0,0.0,3.0,1.0,0.0
11982060,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6740496754646301,0.2821722328662872,0.2613437175750732,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8553847670555115,0.591728150844574,0.5660681128501892,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9101433753967284,0.714109480381012,0.5016716122627258,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.747543454170227,0.3885297775268554,0.3752025961875915,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6644243001937866,0.2704919576644897,1.2529038190841677,288.3220520019531,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2814636230469,288.32208251953125,1.0,0.7146422863006592,1.0,1.0,0.0,1.0,-3.5513126850128174,3.551302909851074,9.834264346864074e-06,2.630001306533813,0.3673786222934723,0.3673786222934723,0.0,293.2456970214844,300.0,11022.5859375,-0.0,4341.1748046875,1.0,283.1499938964844,287.7452087402344,289.8215637207031,290.6365661621094,293.1499938964844,293.1499938964844,283.1499938964844,18020.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740817844867706,1.0,0.0,0.0,0.5732091665267944,0.5732128620147705,2.1923995063843904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.41845703125,0.0,26.506256103515625,1895.4371337890625,0.0,433.4801635742188,0.2583746910095215,1.0,0.0,3.0,1.0,0.0
11982120,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6740496754646301,0.2821722328662872,0.2613437175750732,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8553847670555115,0.591728150844574,0.5660681128501892,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9101433753967284,0.714109480381012,0.5016716122627258,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.747543454170227,0.3885297775268554,0.3752025961875915,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6644243001937866,0.2704919576644897,1.2529038190841677,288.3220520019531,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2814636230469,288.32208251953125,1.0,0.7146422863006592,1.0,1.0,0.0,1.0,-3.5513126850128174,3.551302909851074,9.834264346864074e-06,2.630001306533813,0.3673786222934723,0.3673786222934723,0.0,293.2456970214844,300.0,11022.5859375,-0.0,4341.1748046875,1.0,283.1499938964844,287.7452087402344,289.8215637207031,290.6365661621094,293.1499938964844,293.1499938964844,283.1499938964844,18020.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740817844867706,1.0,0.0,0.0,0.5732091665267944,0.5732128620147705,2.1923995063843904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.41845703125,0.0,26.506256103515625,1895.4371337890625,0.0,433.4801635742188,0.2583746910095215,1.0,0.0,3.0,1.0,0.0
11982180,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6723388433456421,0.281889408826828,0.2612007260322571,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8530185222625732,0.5904857516288757,0.5650197863578796,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.9097667932510376,0.7180211544036865,0.5044602155685425,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7460268139839172,0.3885121941566467,0.3753021657466888,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6630324721336365,0.2705395817756653,1.2536580562591553,288.3227233886719,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2796936035156,288.32275390625,1.0,0.7164603471755981,1.0,1.0,0.0,1.0,-3.554260492324829,3.554250478744507,9.8503342087497e-06,2.632085084915161,0.3663561940193176,0.3663561940193176,0.0,296.2720947265625,303.0,10984.95703125,-0.0,4367.43798828125,1.0,283.1499938964844,287.74566650390625,289.8266906738281,290.6392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18026.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731706082820892,1.0,0.0,0.0,0.5711464881896973,0.5711501836776733,2.176649438467848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.603515625,0.0,26.38509559631348,1895.4371337890625,0.0,431.1056823730469,0.2581586241722107,1.0,0.0,3.0,1.0,0.0
11982240,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6723388433456421,0.281889408826828,0.2612007260322571,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8530185222625732,0.5904857516288757,0.5650197863578796,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.9097667932510376,0.7180211544036865,0.5044602155685425,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7460268139839172,0.3885121941566467,0.3753021657466888,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6630324721336365,0.2705395817756653,1.2536580562591553,288.3227233886719,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2796936035156,288.32275390625,1.0,0.7164603471755981,1.0,1.0,0.0,1.0,-3.554260492324829,3.554250478744507,9.8503342087497e-06,2.632085084915161,0.3663561940193176,0.3663561940193176,0.0,296.2720947265625,303.0,10984.95703125,-0.0,4367.43798828125,1.0,283.1499938964844,287.74566650390625,289.8266906738281,290.6392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18026.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731706082820892,1.0,0.0,0.0,0.5711464881896973,0.5711501836776733,2.176649438467848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.603515625,0.0,26.38509559631348,1895.4371337890625,0.0,431.1056823730469,0.2581586241722107,1.0,0.0,3.0,1.0,0.0
11982300,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.6714931130409241,0.2817459404468536,0.261127233505249,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.8518515825271606,0.5898640751838684,0.5644950270652771,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.9095796346664428,0.7199616432189941,0.5058436393737793,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.745278537273407,0.3885007500648498,0.375349223613739,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.6623477339744568,0.2705640196800232,1.2540371417999268,288.32330322265625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.27880859375,288.3233642578125,1.0,0.717365026473999,1.0,1.0,0.0,1.0,-3.55571722984314,3.5557074546813965,9.85828046395909e-06,2.6331145763397217,0.3657654523849487,0.3657654523849487,0.0,297.78375244140625,303.0,10963.568359375,-0.0,4380.5302734375,1.0,283.1499938964844,287.7461242675781,289.8288269042969,290.6400146484375,293.1499938964844,293.1499938964844,283.1499938964844,18029.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726375937461853,1.0,0.0,0.0,0.5699483156204224,0.5699520111083984,2.16752660264774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.80615234375,0.0,26.31440734863281,1895.4371337890625,0.0,429.7227478027344,0.2580316662788391,1.0,0.0,3.0,1.0,0.0
