time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.6706540584564209,0.2816013991832733,0.2610526978969574,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.8506954312324524,0.5892423987388611,0.5639700889587402,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.909393548965454,0.7218924164772034,0.507220447063446,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.7445369958877563,0.3884878754615783,0.3753948807716369,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.6616705656051636,0.2705890834331512,1.2544186115264893,288.3240661621094,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2779235839844,288.3241577148437,1.0,0.7182673215866089,1.0,1.0,0.0,1.0,-3.5571656227111816,3.5571558475494385,9.866183972917495e-06,2.634138584136963,0.3651227056980133,0.3651227056980133,0.0,299.2945251464844,306.0,10940.509765625,-0.0,4393.6044921875,1.0,283.1499938964844,287.74676513671875,289.8307189941406,290.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18032.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720545411109924,1.0,0.0,0.0,0.5686423182487488,0.5686460137367249,2.1576044062499026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.438720703125,0.0,26.23720932006836,1895.4371337890625,0.0,428.2152404785156,0.2578925490379333,1.0,0.0,3.0,1.0,0.0
11982420,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.6689964532852173,0.2813098430633545,0.2609010636806488,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.8484150767326355,0.5880000591278076,0.5629206895828247,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.90902441740036,0.7257252931594849,0.5099537968635559,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.7430741190910339,0.3884587585926056,0.3754825890064239,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.6603391766548157,0.2706418037414551,1.255191445350647,288.3261413574219,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.27618408203125,288.32623291015625,1.0,0.7200653553009033,1.0,1.0,0.0,1.0,-3.5600435733795166,3.560033798217773,9.881900041364132e-06,2.6361734867095947,0.3636744022369385,0.3636744022369385,0.0,302.3133544921875,294.0,10889.181640625,-0.0,4419.71533203125,1.0,283.1499938964844,287.7485656738281,289.83367919921875,290.639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18038.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470730572938919,1.0,0.0,0.0,0.5656936764717102,0.5656973719596863,2.135286436555361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.91943359375,0.0,26.062620162963867,1895.4371337890625,0.0,424.8117065429688,0.257576435804367,1.0,0.0,3.0,1.0,0.0
11982480,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.6689964532852173,0.2813098430633545,0.2609010636806488,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.8484150767326355,0.5880000591278076,0.5629206895828247,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.90902441740036,0.7257252931594849,0.5099537968635559,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261413574219,0.7430741190910339,0.3884587585926056,0.3754825890064239,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.6603391766548157,0.2706418037414551,1.255191445350647,288.3261413574219,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.27618408203125,288.32623291015625,1.0,0.7200653553009033,1.0,1.0,0.0,1.0,-3.5600435733795166,3.560033798217773,9.881900041364132e-06,2.6361734867095947,0.3636744022369385,0.3636744022369385,0.0,302.3133544921875,294.0,10889.181640625,-0.0,4419.71533203125,1.0,283.1499938964844,287.7485656738281,289.83367919921875,290.639892578125,293.1499938964844,293.1499938964844,283.1499938964844,18038.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470730572938919,1.0,0.0,0.0,0.5656936764717102,0.5656973719596863,2.135286436555361e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.91943359375,0.0,26.062620162963867,1895.4371337890625,0.0,424.8117065429688,0.257576435804367,1.0,0.0,3.0,1.0,0.0
11982540,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.670793354511261,0.281032532453537,0.2604919672012329,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.8502923250198364,0.5867671966552734,0.5615999102592468,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.9138254523277284,0.7295295596122742,0.5124599933624268,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.7451184988021851,0.3884346187114715,0.3752938508987427,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.6623449921607971,0.2707081735134125,1.2546889781951904,288.3279113769531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.274658203125,288.3279724121094,1.0,0.717775285243988,1.0,1.0,0.0,1.0,-3.560150384902954,3.560140609741211,9.882361155177932e-06,2.636203050613404,0.3619850575923919,0.3619850575923919,0.0,298.2002258300781,282.0,10827.7060546875,-0.0,4394.990234375,1.0,283.1499938964844,287.7506103515625,289.8355712890625,290.63775634765625,293.1499938964844,293.1499938964844,283.1499938964844,18045.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691884815692901,1.0,0.0,0.0,0.5622645616531372,0.5622682571411133,2.1094775704000322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.46142578125,0.0,25.85974502563477,1895.4371337890625,0.0,420.8819274902344,0.257207989692688,1.0,0.0,3.0,1.0,0.0
11982600,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.670793354511261,0.281032532453537,0.2604919672012329,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.8502923250198364,0.5867671966552734,0.5615999102592468,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.9138254523277284,0.7295295596122742,0.5124599933624268,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.7451184988021851,0.3884346187114715,0.3752938508987427,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.6623449921607971,0.2707081735134125,1.2546889781951904,288.3279113769531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.274658203125,288.3279724121094,1.0,0.717775285243988,1.0,1.0,0.0,1.0,-3.560150384902954,3.560140609741211,9.882361155177932e-06,2.636203050613404,0.3619850575923919,0.3619850575923919,0.0,298.2002258300781,282.0,10827.7060546875,-0.0,4394.990234375,1.0,283.1499938964844,287.7506103515625,289.8355712890625,290.63775634765625,293.1499938964844,293.1499938964844,283.1499938964844,18045.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691884815692901,1.0,0.0,0.0,0.5622645616531372,0.5622682571411133,2.1094775704000322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.46142578125,0.0,25.85974502563477,1895.4371337890625,0.0,420.8819274902344,0.257207989692688,1.0,0.0,3.0,1.0,0.0
11982660,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6746751666069031,0.2808057367801666,0.2599789202213287,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.85465008020401,0.5855693221092224,0.5601556301116943,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.921932339668274,0.7333276867866516,0.5148469805717468,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7492783069610596,0.3884443342685699,0.3749800324440002,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6663785576820374,0.2708214223384857,1.2536468505859375,288.32965087890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.27349853515625,288.3297119140625,1.0,0.7136838436126709,1.0,1.0,0.0,1.0,-3.55903697013855,3.5590269565582275,9.875943760562222e-06,2.635289430618286,0.3600265681743622,0.3600265681743622,0.0,290.1782531738281,270.0,10757.15234375,-0.0,4343.2294921875,1.0,283.1499938964844,287.7527160644531,289.8361511230469,290.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,18052.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673689305782318,1.0,0.0,0.0,0.558293342590332,0.5582970380783081,2.0797847000153524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.5322265625,0.0,25.625200271606445,1895.4371337890625,0.0,416.2921447753906,0.2567810416221618,1.0,0.0,3.0,1.0,0.0
11982720,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6746751666069031,0.2808057367801666,0.2599789202213287,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.85465008020401,0.5855693221092224,0.5601556301116943,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.921932339668274,0.7333276867866516,0.5148469805717468,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7492783069610596,0.3884443342685699,0.3749800324440002,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.6663785576820374,0.2708214223384857,1.2536468505859375,288.32965087890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.27349853515625,288.3297119140625,1.0,0.7136838436126709,1.0,1.0,0.0,1.0,-3.55903697013855,3.5590269565582275,9.875943760562222e-06,2.635289430618286,0.3600265681743622,0.3600265681743622,0.0,290.1782531738281,270.0,10757.15234375,-0.0,4343.2294921875,1.0,283.1499938964844,287.7527160644531,289.8361511230469,290.6335754394531,293.1499938964844,293.1499938964844,283.1499938964844,18052.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673689305782318,1.0,0.0,0.0,0.558293342590332,0.5582970380783081,2.0797847000153524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.5322265625,0.0,25.625200271606445,1895.4371337890625,0.0,416.2921447753906,0.2567810416221618,1.0,0.0,3.0,1.0,0.0
11982780,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.6798651218414307,0.280626505613327,0.2594383060932159,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.860569179058075,0.5844089984893799,0.5586712956428528,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.9321180582046508,0.7371209859848022,0.5171751379966736,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.7547927498817444,0.3884901404380798,0.3746251463890075,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.6717113256454468,0.2709850072860718,1.2524734735488892,288.3321838378906,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.272705078125,288.332275390625,1.0,0.7086369395256042,1.0,1.0,0.0,1.0,-3.557563543319702,3.55755352973938,9.867520020634402e-06,2.6341047286987305,0.3577981293201446,0.3577981293201446,0.0,280.2380065917969,258.0,10678.271484375,-0.0,4278.8876953125,1.0,283.1499938964844,287.75555419921875,289.83551025390625,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18059.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652368724346161,1.0,0.0,0.0,0.5537837147712708,0.5537874102592468,2.0463215122390466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.646728515625,0.0,25.35926818847656,1895.4371337890625,0.0,410.9779052734375,0.2562952637672424,1.0,0.0,3.0,1.0,0.0
11982840,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.6798651218414307,0.280626505613327,0.2594383060932159,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.860569179058075,0.5844089984893799,0.5586712956428528,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.9321180582046508,0.7371209859848022,0.5171751379966736,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321533203125,0.7547927498817444,0.3884901404380798,0.3746251463890075,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.6717113256454468,0.2709850072860718,1.2524734735488892,288.3321838378906,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.272705078125,288.332275390625,1.0,0.7086369395256042,1.0,1.0,0.0,1.0,-3.557563543319702,3.55755352973938,9.867520020634402e-06,2.6341047286987305,0.3577981293201446,0.3577981293201446,0.0,280.2380065917969,258.0,10678.271484375,-0.0,4278.8876953125,1.0,283.1499938964844,287.75555419921875,289.83551025390625,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18059.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652368724346161,1.0,0.0,0.0,0.5537837147712708,0.5537874102592468,2.0463215122390466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.646728515625,0.0,25.35926818847656,1895.4371337890625,0.0,410.9779052734375,0.2562952637672424,1.0,0.0,3.0,1.0,0.0
11982900,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.6828427910804749,0.2805528342723846,0.2591673731803894,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.8639943599700928,0.5838427543640137,0.5579259395599365,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.9377464056015016,0.7390152215957642,0.5183255672454834,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.7579609751701355,0.388526052236557,0.3744438290596008,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.674765944480896,0.2710850238800049,1.251892328262329,288.3338317871094,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2723999023437,288.3339233398437,1.0,0.705906093120575,1.0,1.0,0.0,1.0,-3.55680775642395,3.556797742843628,9.863201739790384e-06,2.633497714996338,0.3565802872180938,0.3565802872180938,0.0,274.853271484375,258.0,10635.7626953125,-0.0,4244.16748046875,1.0,283.1499938964844,287.7573547363281,289.83477783203125,290.6237487792969,293.1499938964844,293.1499938964844,283.1499938964844,18062.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640505909919739,1.0,0.0,0.0,0.5513250231742859,0.551328718662262,2.0281913037933922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.644287109375,0.0,25.214519500732425,1895.4371337890625,0.0,408.050537109375,0.2560302019119262,1.0,0.0,3.0,1.0,0.0
11982960,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.6860395669937134,0.2804887890815735,0.258898913860321,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8676932454109192,0.5832854509353638,0.5571823120117188,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.9436193704605104,0.7409072518348694,0.5194695591926575,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.761374294757843,0.3885701596736908,0.3742636144161224,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.6780468225479126,0.2711964845657348,1.2513313293457031,288.33575439453125,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.27215576171875,288.3358764648437,1.0,0.7030882835388184,1.0,1.0,0.0,1.0,-3.556074619293213,3.5560648441314697,9.859010788204614e-06,2.632907629013061,0.3552920222282409,0.3552920222282409,0.0,269.2961730957031,246.0,10591.2158203125,-0.0,4208.4755859375,1.0,283.1499938964844,287.7593994140625,289.83380126953125,290.61962890625,293.1499938964844,293.1499938964844,283.1499938964844,18066.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627856314182281,1.0,0.0,0.0,0.5487297177314758,0.5487334132194519,2.009141120140612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.94970703125,0.0,25.06195831298828,1895.4371337890625,0.0,404.9519653320313,0.2557504177093506,1.0,0.0,3.0,1.0,0.0
11983020,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.6930253505706787,0.2803858518600464,0.2583730518817901,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.8758541941642761,0.5821957588195801,0.555705726146698,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.9558147192001344,0.7446839213371277,0.5217429995536804,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7688924670219421,0.3886808156967163,0.3739117085933685,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.6852285861968994,0.2714501619338989,1.2502892017364502,288.3404541015625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.27178955078125,288.34063720703125,1.0,0.6972867846488953,1.0,1.0,0.0,1.0,-3.5547235012054443,3.554713487625122,9.851271897787228e-06,2.6318135261535645,0.3525110483169555,0.3525110483169555,0.0,257.8607177734375,234.0,10496.2705078125,-0.0,4135.48681640625,1.0,283.1499938964844,287.7642517089844,289.8311462402344,290.6101989746094,293.1499938964844,293.1499938964844,283.1499938964844,18073.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600456953048706,1.0,0.0,0.0,0.5431507229804993,0.5431544184684753,1.968494700577139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.595947265625,0.0,24.734941482543945,1895.4371337890625,0.0,398.32025146484375,0.2551495134830475,1.0,0.0,3.0,1.0,0.0
11983080,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.6930253505706787,0.2803858518600464,0.2583730518817901,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.8758541941642761,0.5821957588195801,0.555705726146698,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.9558147192001344,0.7446839213371277,0.5217429995536804,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7688924670219421,0.3886808156967163,0.3739117085933685,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.6852285861968994,0.2714501619338989,1.2502892017364502,288.3404541015625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.27178955078125,288.34063720703125,1.0,0.6972867846488953,1.0,1.0,0.0,1.0,-3.5547235012054443,3.554713487625122,9.851271897787228e-06,2.6318135261535645,0.3525110483169555,0.3525110483169555,0.0,257.8607177734375,234.0,10496.2705078125,-0.0,4135.48681640625,1.0,283.1499938964844,287.7642517089844,289.8311462402344,290.6101989746094,293.1499938964844,293.1499938964844,283.1499938964844,18073.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600456953048706,1.0,0.0,0.0,0.5431507229804993,0.5431544184684753,1.968494700577139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.595947265625,0.0,24.734941482543945,1895.4371337890625,0.0,398.32025146484375,0.2551495134830475,1.0,0.0,3.0,1.0,0.0
11983140,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6982110738754272,0.2803340256214142,0.258025974035263,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.881983757019043,0.5814737677574158,0.5547129511833191,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.9642708897590636,0.7472453713417053,0.5232795476913452,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.7745349407196045,0.3887729346752167,0.373681902885437,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6905727982521057,0.2716452479362488,1.2496527433395386,288.34429931640625,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.2716064453125,288.3445129394531,1.0,0.693256676197052,1.0,1.0,0.0,1.0,-3.55391788482666,3.553907871246338,9.8466398412711e-06,2.6311538219451904,0.3504583239555359,0.3504583239555359,0.0,249.9236602783203,234.0,10427.1572265625,-0.0,4085.203857421875,1.0,283.1499938964844,287.7681579589844,289.8287658691406,290.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18077.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580243527889251,1.0,0.0,0.0,0.5390551090240479,0.5390588045120239,1.938919602650913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.742431640625,0.0,24.49578666687012,1895.4371337890625,0.0,393.4967956542969,0.254709243774414,1.0,0.0,3.0,1.0,0.0
11983200,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7007687091827393,0.2803141474723816,0.2578657269477844,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.8850298523902893,0.5811388492584229,0.5542492866516113,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.9682509303092957,0.7484486699104309,0.5240004658699036,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7773387432098389,0.3888206481933594,0.373576819896698,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6932127475738525,0.2717427313327789,1.2493739128112793,288.3463134765625,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.27154541015625,288.3465270996094,1.0,0.6913455724716187,1.0,1.0,0.0,1.0,-3.553572654724121,3.553562879562378,9.844648957368918e-06,2.630868673324585,0.3494485914707184,0.3494485914707184,0.0,246.16261291503903,222.0,10393.412109375,-0.0,4061.47998046875,1.0,283.1499938964844,287.7701721191406,289.8274841308594,290.5992126464844,293.1499938964844,293.1499938964844,283.1499938964844,18079.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570333063602447,1.0,0.0,0.0,0.5370482802391052,0.5370519757270813,1.9245099736053817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.5810546875,0.0,24.37891387939453,1895.4371337890625,0.0,391.1530151367188,0.2544938623905182,1.0,0.0,3.0,1.0,0.0
11983260,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7092531323432922,0.2802711725234985,0.2573791146278381,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.8952508568763733,0.5801140069961548,0.5528172254562378,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.9805558919906616,0.7522000074386597,0.5262443423271179,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7867465019226074,0.3889890015125274,0.3732630908489227,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.701993465423584,0.2720715999603271,1.2485960721969604,288.3533630371094,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2714233398437,288.3536376953125,1.0,0.6853270530700684,1.0,1.0,0.0,1.0,-3.552650451660156,3.552640676498413,9.839297490543686e-06,2.630094289779663,0.3460994064807892,0.3460994064807892,0.0,234.3282470703125,210.0,10282.642578125,-0.0,3987.283447265625,1.0,283.1499938964844,287.7771911621094,289.82281494140625,290.58660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18085.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537566602230072,1.0,0.0,0.0,0.5304291844367981,0.5304328799247742,1.877363331459492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.91455078125,0.0,23.99492835998535,1895.4371337890625,0.0,383.5007019042969,0.2537855207920074,1.0,0.0,3.0,1.0,0.0
11983320,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7092531323432922,0.2802711725234985,0.2573791146278381,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.8952508568763733,0.5801140069961548,0.5528172254562378,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.9805558919906616,0.7522000074386597,0.5262443423271179,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7867465019226074,0.3889890015125274,0.3732630908489227,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.701993465423584,0.2720715999603271,1.2485960721969604,288.3533630371094,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2714233398437,288.3536376953125,1.0,0.6853270530700684,1.0,1.0,0.0,1.0,-3.552650451660156,3.552640676498413,9.839297490543686e-06,2.630094289779663,0.3460994064807892,0.3460994064807892,0.0,234.3282470703125,210.0,10282.642578125,-0.0,3987.283447265625,1.0,283.1499938964844,287.7771911621094,289.82281494140625,290.58660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18085.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537566602230072,1.0,0.0,0.0,0.5304291844367981,0.5304328799247742,1.877363331459492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.91455078125,0.0,23.99492835998535,1895.4371337890625,0.0,383.5007019042969,0.2537855207920074,1.0,0.0,3.0,1.0,0.0
11983380,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614807128906,0.7180777788162231,0.2802553176879883,0.2569139897823334,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.906677782535553,0.5791207551956177,0.551411509513855,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.9924245476722716,0.7559369802474976,0.5284759402275085,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.797176718711853,0.3891858756542206,0.3729728460311889,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614807128906,0.7115356922149658,0.2724349498748779,1.247958779335022,288.3616027832031,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2713928222656,288.3619079589844,1.0,0.67926424741745,1.0,1.0,0.0,1.0,-3.551968097686768,3.5519583225250244,9.835279342951251e-06,2.6294989585876465,0.3424593806266784,0.3424593806266784,0.0,222.4234313964844,198.0,10163.994140625,-0.0,3913.31103515625,1.0,283.1499938964844,287.7852478027344,289.8170166015625,290.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,18091.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502175748348236,1.0,0.0,0.0,0.5233047604560852,0.5233083963394165,1.8272702462240893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.610595703125,0.0,23.5843448638916,1895.4371337890625,0.0,375.3988952636719,0.2530271410942077,1.0,0.0,3.0,1.0,0.0
11983440,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614807128906,0.7180777788162231,0.2802553176879883,0.2569139897823334,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.906677782535553,0.5791207551956177,0.551411509513855,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36163330078125,0.9924245476722716,0.7559369802474976,0.5284759402275085,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.797176718711853,0.3891858756542206,0.3729728460311889,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614807128906,0.7115356922149658,0.2724349498748779,1.247958779335022,288.3616027832031,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2713928222656,288.3619079589844,1.0,0.67926424741745,1.0,1.0,0.0,1.0,-3.551968097686768,3.5519583225250244,9.835279342951251e-06,2.6294989585876465,0.3424593806266784,0.3424593806266784,0.0,222.4234313964844,198.0,10163.994140625,-0.0,3913.31103515625,1.0,283.1499938964844,287.7852478027344,289.8170166015625,290.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,18091.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502175748348236,1.0,0.0,0.0,0.5233047604560852,0.5233083963394165,1.8272702462240893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.610595703125,0.0,23.5843448638916,1895.4371337890625,0.0,375.3988952636719,0.2530271410942077,1.0,0.0,3.0,1.0,0.0
11983500,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659973144531,0.7225822806358337,0.2802566289901733,0.2566912174224853,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661499023437,0.9132083654403688,0.5786353945732117,0.5507206916809082,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661499023437,0.9980745315551758,0.7578085064888,0.529585063457489,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.802756130695343,0.3892945051193237,0.3728387951850891,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659973144531,0.7163605093955994,0.2726286649703979,1.2477014064788818,288.3661193847656,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2714233398437,288.3664245605469,1.0,0.6762092113494873,1.0,1.0,0.0,1.0,-3.5514824390411377,3.5514726638793945,9.832511750573758e-06,2.6291098594665527,0.3405259251594543,0.3405259251594543,0.0,216.491455078125,198.0,10101.4638671875,-0.0,3876.3642578125,1.0,283.1499938964844,287.7896728515625,289.8136901855469,290.56451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18094.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448345273733139,1.0,0.0,0.0,0.5195516347885132,0.5195552706718445,1.8011540703355422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.93701171875,0.0,23.36924743652344,1895.4371337890625,0.0,371.1796569824219,0.2526295781135559,1.0,0.0,3.0,1.0,0.0
11983560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.7262303829193115,0.2802423238754272,0.2565146088600158,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9187129735946656,0.578136146068573,0.5500805974006653,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9990000128746032,0.7599066495895386,0.5249740481376648,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.8073344826698303,0.3893889188766479,0.3727544844150543,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.7202301621437073,0.2728101015090942,1.247684359550476,288.3695983886719,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.27203369140625,288.3695983886719,1.0,0.6728007197380066,1.0,1.0,0.0,1.0,-3.5449814796447754,3.544971466064453,9.797172424441667e-06,2.6245338916778564,0.3385029435157776,0.3385029435157776,0.0,211.575424194336,186.0,10031.5234375,-0.0,3829.92822265625,1.0,283.1499938964844,287.7939453125,289.8100891113281,290.5562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464112520217895,1.0,0.0,0.0,0.5156708359718323,0.5156744718551636,1.774347069272153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.3232421875,0.0,23.14789772033692,1895.4371337890625,0.0,366.868896484375,0.2522206306457519,1.0,0.0,3.0,1.0,0.0
11983620,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.7332770824432373,0.280170202255249,0.2561392784118652,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.9296347498893738,0.5770902037620544,0.5487785935401917,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.9990000128746032,0.7661949396133423,0.5080438256263733,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.8158715963363647,0.389527291059494,0.3725619912147522,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.7276079654693604,0.273162692785263,1.247653841972351,288.3697814941406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28253173828125,288.36968994140625,1.0,0.6649488806724548,1.0,1.0,0.0,1.0,-3.5224642753601074,3.522454738616944,9.672789929027203e-06,2.6077420711517334,0.3340495824813843,0.3340495824813843,0.0,202.0225982666016,174.0,9873.9345703125,-0.0,3715.726806640625,1.0,283.1499938964844,287.7984619140625,289.8014221191406,290.5372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18105.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422414004802704,1.0,0.0,0.0,0.5072466731071472,0.5072503089904785,1.7168483523732906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.91845703125,0.0,22.6729793548584,1895.4371337890625,0.0,357.7349853515625,0.2513496279716491,1.0,0.0,3.0,1.0,0.0
11983680,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.7332770824432373,0.280170202255249,0.2561392784118652,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.9296347498893738,0.5770902037620544,0.5487785935401917,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.9990000128746032,0.7661949396133423,0.5080438256263733,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.8158715963363647,0.389527291059494,0.3725619912147522,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.7276079654693604,0.273162692785263,1.247653841972351,288.3697814941406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28253173828125,288.36968994140625,1.0,0.6649488806724548,1.0,1.0,0.0,1.0,-3.5224642753601074,3.522454738616944,9.672789929027203e-06,2.6077420711517334,0.3340495824813843,0.3340495824813843,0.0,202.0225982666016,174.0,9873.9345703125,-0.0,3715.726806640625,1.0,283.1499938964844,287.7984619140625,289.8014221191406,290.5372314453125,293.1499938964844,293.1499938964844,283.1499938964844,18105.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422414004802704,1.0,0.0,0.0,0.5072466731071472,0.5072503089904785,1.7168483523732906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.91845703125,0.0,22.6729793548584,1895.4371337890625,0.0,357.7349853515625,0.2513496279716491,1.0,0.0,3.0,1.0,0.0
11983740,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.7416092753410339,0.2801050841808319,0.2557325363159179,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9424598813056946,0.5760404467582703,0.5474342107772827,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9990000128746032,0.774223804473877,0.4891107380390167,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.825467050075531,0.3896371126174927,0.3723087012767792,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.7361863255500793,0.2735669016838074,1.247671127319336,288.36993408203125,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3002319335937,288.369873046875,1.0,0.6562924981117249,1.0,1.0,0.0,1.0,-3.4973065853118896,3.4972970485687256,9.53483413468348e-06,2.589009523391724,0.3291232585906982,0.3291232585906982,0.0,191.6830291748047,162.0,9704.3134765625,-0.0,3591.888671875,1.0,283.1499938964844,287.8022155761719,289.7904663085937,290.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,18114.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374317824840545,1.0,0.0,0.0,0.4980437159538269,0.4980549812316894,1.6551158665834013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3112.82275390625,0.0,22.159299850463867,1895.4371337890625,0.0,347.46240234375,0.250407874584198,1.0,0.0,3.0,1.0,0.0
11983800,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.7416092753410339,0.2801050841808319,0.2557325363159179,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9424598813056946,0.5760404467582703,0.5474342107772827,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.9990000128746032,0.774223804473877,0.4891107380390167,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.825467050075531,0.3896371126174927,0.3723087012767792,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36993408203125,0.7361863255500793,0.2735669016838074,1.247671127319336,288.36993408203125,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3002319335937,288.369873046875,1.0,0.6562924981117249,1.0,1.0,0.0,1.0,-3.4973065853118896,3.4972970485687256,9.53483413468348e-06,2.589009523391724,0.3291232585906982,0.3291232585906982,0.0,191.6830291748047,162.0,9704.3134765625,-0.0,3591.888671875,1.0,283.1499938964844,287.8022155761719,289.7904663085937,290.5143737792969,293.1499938964844,293.1499938964844,283.1499938964844,18114.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374317824840545,1.0,0.0,0.0,0.4980437159538269,0.4980549812316894,1.6551158665834013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3112.82275390625,0.0,22.159299850463867,1895.4371337890625,0.0,347.46240234375,0.250407874584198,1.0,0.0,3.0,1.0,0.0
11983860,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.7514325976371765,0.2800725996494293,0.2553350329399109,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.956669270992279,0.575015664100647,0.5460915565490723,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.9990000128746032,0.7834473848342896,0.4685076177120209,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.8364028334617615,0.3897422552108764,0.3720295131206512,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.746212899684906,0.2740395963191986,1.2479032278060913,288.3713073730469,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3219909667969,288.37127685546875,1.0,0.6470779180526733,1.0,1.0,0.0,1.0,-3.470380544662476,3.47037124633789,9.388285434397405e-06,2.5689620971679688,0.3237353265285492,0.3237353265285492,0.0,180.8594207763672,180.0,9521.990234375,-0.0,3462.629638671875,1.0,283.1499938964844,287.8071594238281,289.7781066894531,290.48907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18114.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431936651468277,1.0,0.0,0.0,0.4880325496196747,0.4893380999565124,1.5892457128074966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.700927734375,0.0,21.659894943237305,1895.4371337890625,0.0,336.0539245605469,0.2494400292634964,1.0,0.0,3.0,1.0,0.0
11983920,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.7514325976371765,0.2800725996494293,0.2553350329399109,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.956669270992279,0.575015664100647,0.5460915565490723,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.9990000128746032,0.7834473848342896,0.4685076177120209,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3713073730469,0.8364028334617615,0.3897422552108764,0.3720295131206512,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.746212899684906,0.2740395963191986,1.2479032278060913,288.3713073730469,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.3219909667969,288.37127685546875,1.0,0.6470779180526733,1.0,1.0,0.0,1.0,-3.470380544662476,3.47037124633789,9.388285434397405e-06,2.5689620971679688,0.3237353265285492,0.3237353265285492,0.0,180.8594207763672,180.0,9521.990234375,-0.0,3462.629638671875,1.0,283.1499938964844,287.8071594238281,289.7781066894531,290.48907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18114.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431936651468277,1.0,0.0,0.0,0.4880325496196747,0.4893380999565124,1.5892457128074966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3053.700927734375,0.0,21.659894943237305,1895.4371337890625,0.0,336.0539245605469,0.2494400292634964,1.0,0.0,3.0,1.0,0.0
11983980,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.7523147463798523,0.2801474928855896,0.2553460896015167,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847961425781,0.9573264122009276,0.5741143226623535,0.5451807379722595,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.9990000128746032,0.7920261025428772,0.466823548078537,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846435546875,0.8374341726303101,0.3899352252483368,0.3721534609794616,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.7475247979164124,0.2746468782424927,1.2503160238265991,288.384765625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.3400573730469,288.3855895996094,1.0,0.647456705570221,1.0,1.0,0.0,1.0,-3.470275640487671,3.470266103744507,9.386234523844904e-06,2.568311214447021,0.3180738389492035,0.3180738389492035,0.0,180.04991149902344,198.0,9351.83203125,-0.0,3457.62841796875,1.0,283.1499938964844,287.818115234375,289.76544189453125,290.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18089.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259187877178192,1.0,0.0,0.0,0.4772895872592926,0.4856407642364502,1.5200482650357117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.768798828125,0.0,21.373136520385746,1895.4371337890625,0.0,323.9393310546875,0.2486420571804046,1.0,0.0,3.0,1.0,0.0
11984040,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.7523147463798523,0.2801474928855896,0.2553460896015167,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847961425781,0.9573264122009276,0.5741143226623535,0.5451807379722595,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.9990000128746032,0.7920261025428772,0.466823548078537,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846435546875,0.8374341726303101,0.3899352252483368,0.3721534609794616,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38446044921875,0.7475247979164124,0.2746468782424927,1.2503160238265991,288.384765625,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.3400573730469,288.3855895996094,1.0,0.647456705570221,1.0,1.0,0.0,1.0,-3.470275640487671,3.470266103744507,9.386234523844904e-06,2.568311214447021,0.3180738389492035,0.3180738389492035,0.0,180.04991149902344,198.0,9351.83203125,-0.0,3457.62841796875,1.0,283.1499938964844,287.818115234375,289.76544189453125,290.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18089.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259187877178192,1.0,0.0,0.0,0.4772895872592926,0.4856407642364502,1.5200482650357117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2995.768798828125,0.0,21.373136520385746,1895.4371337890625,0.0,323.9393310546875,0.2486420571804046,1.0,0.0,3.0,1.0,0.0
11984100,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3966979980469,0.7500897645950317,0.2802052497863769,0.2554713487625122,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3970947265625,0.953806221485138,0.5737066864967346,0.5448679327964783,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.39715576171875,0.9990000128746032,0.7952225804328918,0.4713771045207977,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.8350287675857544,0.3900613486766815,0.3723447620868683,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.39666748046875,0.745569109916687,0.2749682366847992,1.252129077911377,288.39703369140625,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.34295654296875,288.3980712890625,1.0,0.6498940587043762,1.0,1.0,0.0,1.0,-3.477926731109619,3.477917432785034,9.4273736976902e-06,2.573859691619873,0.315214991569519,0.315214991569519,0.0,182.4617919921875,198.0,9270.580078125,-0.0,3490.222900390625,1.0,283.1499938964844,287.82781982421875,289.75946044921875,290.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,18071.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228482544422149,1.0,0.0,0.0,0.4718840420246124,0.4860067367553711,1.4858126284877926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2968.587890625,0.0,21.330780029296875,1895.4371337890625,0.0,317.9026794433594,0.2483563870191574,1.0,0.0,3.0,1.0,0.0
11984160,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.410888671875,0.7467159628868103,0.2802647054195404,0.2556458413600921,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41131591796875,0.9484819173812866,0.5733174681663513,0.544622004032135,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.9990000128746032,0.7977347373962402,0.4784152507781982,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.8313575983047485,0.3902029991149902,0.3725982904434204,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4108581542969,0.7424755096435547,0.2752849161624908,1.2541650533676147,288.4112854003906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.3421630859375,288.4124450683594,1.0,0.6534438729286194,1.0,1.0,0.0,1.0,-3.48905086517334,3.489041328430176,9.487570423516443e-06,2.582012891769409,0.3123350143432617,0.3123350143432617,0.0,186.20684814453125,216.0,9191.267578125,-0.0,3539.265380859375,1.0,283.1499938964844,287.8391418457031,289.7537841796875,290.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18056.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419818252325058,1.0,0.0,0.0,0.4665321707725525,0.4871296286582947,1.452301123805455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.004150390625,0.0,21.327449798583984,1895.4371337890625,0.0,312.0370788574219,0.2481329590082168,1.0,0.0,3.0,1.0,0.0
