time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425048828125,0.7378470301628113,0.2803623378276825,0.2560864388942718,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429931640625,0.9339950680732728,0.5725650191307068,0.5442711114883423,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4430847167969,0.9990000128746032,0.8009724020957947,0.4978417754173279,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4427795410156,0.8215752840042114,0.3905194699764251,0.3732483685016632,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425048828125,0.7341472506523132,0.2758759558200836,1.2586029767990112,288.4429626464844,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.331787109375,288.4442443847656,1.0,0.6629675626754761,1.0,1.0,0.0,1.0,-3.5186307430267334,3.5186212062835693,9.648922059568577e-06,2.6038267612457275,0.3065041005611419,0.3065041005611419,0.0,196.763916015625,234.0,9036.939453125,-0.0,3674.690185546875,1.0,283.1499938964844,287.8643798828125,289.74267578125,290.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,18039.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140120148658752,1.0,0.0,0.0,0.4560489952564239,0.4898009300231933,1.3877667903727796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.22705078125,0.0,21.356386184692383,1895.4371337890625,0.0,301.03863525390625,0.2477910071611404,1.0,0.0,3.0,1.0,0.0
11984280,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425048828125,0.7378470301628113,0.2803623378276825,0.2560864388942718,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4429931640625,0.9339950680732728,0.5725650191307068,0.5442711114883423,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4430847167969,0.9990000128746032,0.8009724020957947,0.4978417754173279,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4427795410156,0.8215752840042114,0.3905194699764251,0.3732483685016632,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4425048828125,0.7341472506523132,0.2758759558200836,1.2586029767990112,288.4429626464844,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.331787109375,288.4442443847656,1.0,0.6629675626754761,1.0,1.0,0.0,1.0,-3.5186307430267334,3.5186212062835693,9.648922059568577e-06,2.6038267612457275,0.3065041005611419,0.3065041005611419,0.0,196.763916015625,234.0,9036.939453125,-0.0,3674.690185546875,1.0,283.1499938964844,287.8643798828125,289.74267578125,290.4156799316406,293.1499938964844,293.1499938964844,283.1499938964844,18039.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140120148658752,1.0,0.0,0.0,0.4560489952564239,0.4898009300231933,1.3877667903727796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.22705078125,0.0,21.356386184692383,1895.4371337890625,0.0,301.03863525390625,0.2477910071611404,1.0,0.0,3.0,1.0,0.0
11984340,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.7301405072212219,0.2804004549980163,0.2564629912376404,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4683837890625,0.9210777282714844,0.5719948410987854,0.544084906578064,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.468505859375,0.9990000128746032,0.8020833730697632,0.5158097743988037,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4681701660156,0.8128029704093933,0.3907774686813354,0.3738354444503784,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678955078125,0.7267875671386719,0.2762723863124847,1.262105107307434,288.4683532714844,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.31817626953125,288.4696655273437,1.0,0.6716945767402649,1.0,1.0,0.0,1.0,-3.545383214950561,3.5453734397888184,9.79619835561607e-06,2.6236226558685303,0.3019968271255493,0.3019968271255493,0.0,206.845443725586,234.0,8921.205078125,-0.0,3802.242919921875,1.0,283.1499938964844,287.88446044921875,289.7338562011719,290.3982238769531,293.1499938964844,293.1499938964844,283.1499938964844,18036.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098692536354065,1.0,0.0,0.0,0.4482278227806091,0.4913802742958069,1.340575028763169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2851.616943359375,0.0,21.36857986450196,1895.4371337890625,0.0,293.3746337890625,0.247561827301979,1.0,0.0,3.0,1.0,0.0
11984400,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759826660156,0.7276323437690735,0.2804047167301178,0.2565846443176269,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765014648437,0.9169214367866516,0.5718128681182861,0.5440347790718079,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765930175781,0.9990000128746032,0.802232563495636,0.5218477845191956,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47625732421875,0.8098626732826233,0.3908604681491852,0.3740326464176178,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4759826660156,0.7243708968162537,0.2763874232769012,1.263213276863098,288.4764404296875,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.31317138671875,288.4777526855469,1.0,0.6746270060539246,1.0,1.0,0.0,1.0,-3.55430006980896,3.554290294647217,9.845556633081289e-06,2.6302285194396973,0.3005576729774475,0.3005576729774475,0.0,210.3036651611328,237.0,8884.541015625,-0.0,3845.75390625,1.0,283.1499938964844,287.8908386230469,289.7308959960937,290.3926086425781,293.1499938964844,293.1499938964844,283.1499938964844,18036.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086047410964966,1.0,0.0,0.0,0.4457704126834869,0.4917736649513244,1.3259158215817024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.44580078125,0.0,21.36864852905273,1895.4371337890625,0.0,291.064208984375,0.2474890351295471,1.0,0.0,3.0,1.0,0.0
11984460,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5050048828125,0.720478892326355,0.2801755666732788,0.2567995190620422,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.50537109375,0.9055787324905396,0.5708261728286743,0.5435431003570557,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054626464844,0.9990000128746032,0.802523672580719,0.5391440391540527,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052185058594,0.8013695478439331,0.3909939229488373,0.3745864033699035,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5050048828125,0.7175300121307373,0.2766000032424927,1.2662992477416992,288.50537109375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2909851074219,288.5062866210937,1.0,0.6825762987136841,1.0,1.0,0.0,1.0,-3.5791707038879395,3.579160690307617,9.984595635614824e-06,2.6489224433898926,0.2943539321422577,0.2943539321422577,0.0,220.4000396728516,240.0,8717.12890625,-0.0,3970.922119140625,1.0,283.1499938964844,287.9154663085937,289.7170715332031,290.36767578125,293.1499938964844,293.1499938964844,283.1499938964844,18039.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036108255386352,1.0,0.0,0.0,0.4354136884212494,0.4928523600101471,1.2650206215880644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.474853515625,0.0,21.345827102661133,1895.4371337890625,0.0,282.0654602050781,0.2471669316291809,1.0,0.0,3.0,1.0,0.0
11984520,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5050048828125,0.720478892326355,0.2801755666732788,0.2567995190620422,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.50537109375,0.9055787324905396,0.5708261728286743,0.5435431003570557,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054626464844,0.9990000128746032,0.802523672580719,0.5391440391540527,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5052185058594,0.8013695478439331,0.3909939229488373,0.3745864033699035,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5050048828125,0.7175300121307373,0.2766000032424927,1.2662992477416992,288.50537109375,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2909851074219,288.5062866210937,1.0,0.6825762987136841,1.0,1.0,0.0,1.0,-3.5791707038879395,3.579160690307617,9.984595635614824e-06,2.6489224433898926,0.2943539321422577,0.2943539321422577,0.0,220.4000396728516,240.0,8717.12890625,-0.0,3970.922119140625,1.0,283.1499938964844,287.9154663085937,289.7170715332031,290.36767578125,293.1499938964844,293.1499938964844,283.1499938964844,18039.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036108255386352,1.0,0.0,0.0,0.4354136884212494,0.4928523600101471,1.2650206215880644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2786.474853515625,0.0,21.345827102661133,1895.4371337890625,0.0,282.0654602050781,0.2471669316291809,1.0,0.0,3.0,1.0,0.0
11984580,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7148568630218506,0.2796382904052734,0.2566367983818054,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.897649347782135,0.5695372223854065,0.5426686406135559,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277404785156,0.9990000128746032,0.8028802275657654,0.552144467830658,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.52752685546875,0.7949812412261963,0.3908383250236511,0.3747719824314117,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.7121439576148987,0.2764589190483093,1.2673101425170898,288.52764892578125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.27069091796875,288.52838134765625,1.0,0.6883163452148438,1.0,1.0,0.0,1.0,-3.595008134841919,3.5949978828430176,1.0073478733829688e-05,2.660765647888184,0.2876988351345062,0.2876988351345062,0.0,228.0564727783203,243.0,8532.1689453125,-0.0,4059.01953125,1.0,283.1499938964844,287.93505859375,289.6986389160156,290.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,18044.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987886011600494,1.0,0.0,0.0,0.4245950877666473,0.4932797849178314,1.2029384599543393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.939697265625,0.0,21.292261123657227,1895.4371337890625,0.0,273.55596923828125,0.2468029260635376,1.0,0.0,3.0,1.0,0.0
11984640,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7148568630218506,0.2796382904052734,0.2566367983818054,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.897649347782135,0.5695372223854065,0.5426686406135559,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277404785156,0.9990000128746032,0.8028802275657654,0.552144467830658,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.52752685546875,0.7949812412261963,0.3908383250236511,0.3747719824314117,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.7121439576148987,0.2764589190483093,1.2673101425170898,288.52764892578125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.27069091796875,288.52838134765625,1.0,0.6883163452148438,1.0,1.0,0.0,1.0,-3.595008134841919,3.5949978828430176,1.0073478733829688e-05,2.660765647888184,0.2876988351345062,0.2876988351345062,0.0,228.0564727783203,243.0,8532.1689453125,-0.0,4059.01953125,1.0,283.1499938964844,287.93505859375,289.6986389160156,290.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,18044.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987886011600494,1.0,0.0,0.0,0.4245950877666473,0.4932797849178314,1.2029384599543393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.939697265625,0.0,21.292261123657227,1895.4371337890625,0.0,273.55596923828125,0.2468029260635376,1.0,0.0,3.0,1.0,0.0
11984700,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.7123799920082092,0.2792955636978149,0.2564609050750732,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.537353515625,0.894323468208313,0.5688170194625854,0.5421317219734192,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.9990000128746032,0.8030932545661926,0.5575680732727051,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372314453125,0.7923036217689514,0.3906857967376709,0.3747664391994476,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.7097654938697815,0.2762980163097381,1.2672673463821411,288.5373229980469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2613830566406,288.5379943847656,1.0,0.6905866861343384,1.0,1.0,0.0,1.0,-3.6006181240081787,3.6006081104278564,1.0105061846843457e-05,2.66496205329895,0.2841772139072418,0.2841772139072418,0.0,231.268295288086,243.0,8433.578125,-0.0,4093.475830078125,1.0,283.1499938964844,287.9436340332031,289.68731689453125,290.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,18046.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962661325931549,1.0,0.0,0.0,0.4189745783805847,0.4933472275733948,1.1713018999159884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.81787109375,0.0,21.2575626373291,1895.4371337890625,0.0,269.170654296875,0.2466061115264892,1.0,0.0,3.0,1.0,0.0
11984760,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54595947265625,0.7098668813705444,0.2789122760295868,0.2562470436096191,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.8910583853721619,0.5680545568466187,0.5415538549423218,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462646484375,0.9990000128746032,0.8033666610717773,0.5613623857498169,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.7896673679351807,0.3904908001422882,0.3747197389602661,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54595947265625,0.7073423266410828,0.2760878205299377,1.2669917345046997,288.5461730957031,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2526550292969,288.5467529296875,1.0,0.6924863457679749,1.0,1.0,0.0,1.0,-3.603872537612915,3.6038625240325928,1.0123595529876184e-05,2.6674671173095703,0.2805117964744568,0.2805117964744568,0.0,234.36854553222656,246.0,8330.2900390625,-0.0,4121.09228515625,1.0,283.1499938964844,287.95166015625,289.6746826171875,290.3005065917969,293.1499938964844,293.1499938964844,283.1499938964844,18048.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935862481594085,1.0,0.0,0.0,0.4132006466388702,0.4933511018753052,1.1392407017751792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2661.193115234375,0.0,21.219039916992188,1895.4371337890625,0.0,264.5584716796875,0.246400699019432,1.0,0.0,3.0,1.0,0.0
11984820,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55987548828125,0.7045655846595764,0.278034895658493,0.2557238936424255,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56005859375,0.8844650387763977,0.5664113759994507,0.5402934551239014,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.56011962890625,0.9953045845031738,0.8046571612358093,0.5628544092178345,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5599975585937,0.7843035459518433,0.3899806439876556,0.3745193779468536,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55987548828125,0.7023166418075562,0.275540828704834,1.2658768892288208,288.56005859375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2392883300781,288.5604858398437,1.0,0.6951470375061035,1.0,1.0,0.0,1.0,-3.601928949356079,3.601918935775757,1.0112869858858176e-05,2.6660993099212646,0.2726849019527435,0.2726849019527435,0.0,240.4216461181641,249.0,8108.078125,-0.0,4153.2158203125,1.0,283.1499938964844,287.9654846191406,289.64599609375,290.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18052.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876044452190399,1.0,0.0,0.0,0.4011306166648865,0.4932068586349487,1.0736559197255248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.89013671875,0.0,21.13235855102539,1895.4371337890625,0.0,254.4260711669922,0.2459661662578582,1.0,0.0,3.0,1.0,0.0
11984880,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55987548828125,0.7045655846595764,0.278034895658493,0.2557238936424255,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56005859375,0.8844650387763977,0.5664113759994507,0.5402934551239014,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.56011962890625,0.9953045845031738,0.8046571612358093,0.5628544092178345,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5599975585937,0.7843035459518433,0.3899806439876556,0.3745193779468536,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55987548828125,0.7023166418075562,0.275540828704834,1.2658768892288208,288.56005859375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2392883300781,288.5604858398437,1.0,0.6951470375061035,1.0,1.0,0.0,1.0,-3.601928949356079,3.601918935775757,1.0112869858858176e-05,2.6660993099212646,0.2726849019527435,0.2726849019527435,0.0,240.4216461181641,249.0,8108.078125,-0.0,4153.2158203125,1.0,283.1499938964844,287.9654846191406,289.64599609375,290.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18052.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3876044452190399,1.0,0.0,0.0,0.4011306166648865,0.4932068586349487,1.0736559197255248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2588.89013671875,0.0,21.13235855102539,1895.4371337890625,0.0,254.4260711669922,0.2459661662578582,1.0,0.0,3.0,1.0,0.0
11984940,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5729064941406,0.7002261877059937,0.2770704925060272,0.2550617754459381,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5730895996094,0.8791999220848083,0.5646679997444153,0.5388753414154053,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731506347656,0.9921562671661376,0.8065150380134583,0.5642216801643372,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.572998046875,0.7800663113594055,0.3893617987632751,0.3741544783115387,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5729064941406,0.698254406452179,0.2748918533325195,1.263994812965393,288.5730895996094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2297058105469,288.5735168457031,1.0,0.6969852447509766,1.0,1.0,0.0,1.0,-3.5983684062957764,3.598358392715454,1.0092864613397978e-05,2.6634557247161865,0.2641776502132416,0.2641776502132416,0.0,245.14683532714844,252.0,7872.349609375,-0.0,4172.837890625,1.0,283.1499938964844,287.9778747558594,289.6136169433594,290.2083435058594,293.1499938964844,293.1499938964844,283.1499938964844,18055.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806103765964508,1.0,0.0,0.0,0.3883725702762604,0.4929553270339966,1.0067592981499729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.80615234375,0.0,21.03717613220215,1895.4371337890625,0.0,242.83547973632807,0.2455055862665176,1.0,0.0,3.0,1.0,0.0
11985000,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5729064941406,0.7002261877059937,0.2770704925060272,0.2550617754459381,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5730895996094,0.8791999220848083,0.5646679997444153,0.5388753414154053,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731506347656,0.9921562671661376,0.8065150380134583,0.5642216801643372,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.572998046875,0.7800663113594055,0.3893617987632751,0.3741544783115387,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5729064941406,0.698254406452179,0.2748918533325195,1.263994812965393,288.5730895996094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2297058105469,288.5735168457031,1.0,0.6969852447509766,1.0,1.0,0.0,1.0,-3.5983684062957764,3.598358392715454,1.0092864613397978e-05,2.6634557247161865,0.2641776502132416,0.2641776502132416,0.0,245.14683532714844,252.0,7872.349609375,-0.0,4172.837890625,1.0,283.1499938964844,287.9778747558594,289.6136169433594,290.2083435058594,293.1499938964844,293.1499938964844,283.1499938964844,18055.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806103765964508,1.0,0.0,0.0,0.3883725702762604,0.4929553270339966,1.0067592981499729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2510.80615234375,0.0,21.03717613220215,1895.4371337890625,0.0,242.83547973632807,0.2455055862665176,1.0,0.0,3.0,1.0,0.0
11985060,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.6974546909332275,0.2763362228870392,0.254530131816864,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.582763671875,0.8758925795555115,0.563367486000061,0.5377908945083618,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58282470703125,0.9902666211128236,0.8078887462615967,0.5652575492858887,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.7774203419685364,0.388864129781723,0.3738217651844024,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.6956760287284851,0.2743767201900482,1.2623279094696045,288.5827331542969,289.2331237792969,290.69586181640625,286.6273803710937,290.6966857910156,297.2235107421875,288.58319091796875,1.0,0.6980113387107849,1.0,1.0,0.0,1.0,-3.595266342163086,3.595256328582764,1.0075450518343132e-05,2.661152601242065,0.2576225399971008,0.2576225399971008,0.0,248.0645446777344,252.0,7694.74609375,-0.0,4182.53369140625,1.0,283.1499938964844,287.9870300292969,289.5887756347656,290.1708679199219,293.1499938964844,293.1499938964844,283.1499938964844,18057.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749485909938812,1.0,0.0,0.0,0.3788007497787475,0.4927379190921783,9.591781591211657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2451.91259765625,0.0,20.965320587158203,1895.4371337890625,0.0,233.6287384033203,0.2451623082160949,1.0,0.0,3.0,1.0,0.0
11985120,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5863952636719,0.6964247822761536,0.2760415971279144,0.2543127238750458,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5865783691406,0.8746746182441711,0.5628513693809509,0.5373567342758179,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5866394042969,0.9895800948143004,0.8084161281585693,0.565656840801239,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.58648681640625,0.7764475345611572,0.3886595368385315,0.3736791014671325,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5863952636719,0.6947200894355774,0.2741659283638,1.2616199254989624,288.5865783691406,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22119140625,288.5870361328125,1.0,0.6983627080917358,1.0,1.0,0.0,1.0,-3.593940019607544,3.5939297676086426,1.0068009942187928e-05,2.660167694091797,0.2549669444561004,0.2549669444561004,0.0,249.130111694336,255.0,7623.833984375,-0.0,4185.55712890625,1.0,283.1499938964844,287.9906616210937,289.578857421875,290.15582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18057.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726100921630859,1.0,0.0,0.0,0.3749863803386688,0.4926463067531585,9.409697021567354e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2428.40283203125,0.0,20.93671226501465,1895.4371337890625,0.0,229.86648559570312,0.2450263947248459,1.0,0.0,3.0,1.0,0.0
11985180,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003723144531,0.6928882002830505,0.2749534547328949,0.2534969747066498,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6005859375,0.8705371618270874,0.5609702467918396,0.5357626676559448,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.60064697265625,0.9872567057609558,0.8102409243583679,0.5670413970947266,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004943847656,0.773143470287323,0.3878854811191559,0.3731204867362976,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003723144531,0.691442608833313,0.2733713984489441,1.2588666677474976,288.6005859375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2130432128906,288.6010437011719,1.0,0.6994603276252747,1.0,1.0,0.0,1.0,-3.588724136352539,3.588714122772217,1.003877514449414e-05,2.656294584274292,0.2450257539749145,0.2450257539749145,0.0,252.7292022705078,258.0,7363.76611328125,-0.0,4193.796875,1.0,283.1499938964844,288.0042419433594,289.54266357421875,290.1007385253906,293.1499938964844,293.1499938964844,283.1499938964844,18059.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637593686580658,1.0,0.0,0.0,0.3610276281833648,0.4923014938831329,8.781026572535211e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.268798828125,0.0,20.83284950256348,1895.4371337890625,0.0,215.8077850341797,0.2445343434810638,1.0,0.0,3.0,1.0,0.0
11985240,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003723144531,0.6928882002830505,0.2749534547328949,0.2534969747066498,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6005859375,0.8705371618270874,0.5609702467918396,0.5357626676559448,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.60064697265625,0.9872567057609558,0.8102409243583679,0.5670413970947266,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004943847656,0.773143470287323,0.3878854811191559,0.3731204867362976,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003723144531,0.691442608833313,0.2733713984489441,1.2588666677474976,288.6005859375,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2130432128906,288.6010437011719,1.0,0.6994603276252747,1.0,1.0,0.0,1.0,-3.588724136352539,3.588714122772217,1.003877514449414e-05,2.656294584274292,0.2450257539749145,0.2450257539749145,0.0,252.7292022705078,258.0,7363.76611328125,-0.0,4193.796875,1.0,283.1499938964844,288.0042419433594,289.54266357421875,290.1007385253906,293.1499938964844,293.1499938964844,283.1499938964844,18059.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637593686580658,1.0,0.0,0.0,0.3610276281833648,0.4923014938831329,8.781026572535211e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.268798828125,0.0,20.83284950256348,1895.4371337890625,0.0,215.8077850341797,0.2445343434810638,1.0,0.0,3.0,1.0,0.0
11985300,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075439453125,0.6911758780479431,0.2743873298168182,0.2530665397644043,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077575683594,0.8685587644577026,0.5600061416625977,0.5349404811859131,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6078186035156,0.9861425757408142,0.8111157417297363,0.5677068829536438,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.607666015625,0.7715619802474976,0.3874728679656982,0.3728138506412506,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075439453125,0.6898573637008667,0.2729491889476776,1.2573636770248413,288.6077575683594,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.20904541015625,288.60821533203125,1.0,0.6999345421791077,1.0,1.0,0.0,1.0,-3.5858418941497803,3.585831880569458,1.002263707050588e-05,2.654154062271118,0.23977030813694,0.23977030813694,0.0,254.4426422119141,258.0,7229.80517578125,-0.0,4196.64990234375,1.0,283.1499938964844,288.0113830566406,289.52410888671875,290.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18059.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590629696846008,1.0,0.0,0.0,0.3538489937782287,0.4921185076236725,8.479878133016427e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2297.92919921875,0.0,20.77999687194824,1895.4371337890625,0.0,208.44400024414065,0.2442848086357116,1.0,0.0,3.0,1.0,0.0
11985360,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148376464844,0.6894860863685608,0.2738066017627716,0.252621978521347,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61505126953125,0.8666216135025024,0.5590265989303589,0.534102737903595,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6151123046875,0.9850438833236694,0.8119640350341797,0.5683536529541016,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6149597167969,0.7700111865997314,0.3870437443256378,0.3724904954433441,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.61480712890625,0.6882931590080261,0.2725107967853546,1.2557826042175293,288.6150207519531,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2051086425781,288.6155090332031,1.0,0.7003703713417053,1.0,1.0,0.0,1.0,-3.582787275314331,3.582777261734009,1.0005547665059566e-05,2.651885509490967,0.2343213260173797,0.2343213260173797,0.0,256.11962890625,261.0,7093.49169921875,-0.0,4198.81640625,1.0,283.1499938964844,288.0188293457031,289.5052490234375,290.0435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542112410068512,1.0,0.0,0.0,0.346549928188324,0.4919313192367553,8.187861944009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2252.83837890625,0.0,20.72677230834961,1895.4371337890625,0.0,200.8897247314453,0.2440336644649505,1.0,0.0,3.0,1.0,0.0
11985420,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.686148464679718,0.2726016640663147,0.2516920864582062,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298217773437,0.8628383278846741,0.55702143907547,0.5323821306228638,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298828125,0.982864260673523,0.8135802149772644,0.5695906281471252,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6297302246094,0.7669735550880432,0.3861366212368011,0.3717957735061645,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.6852028369903564,0.2715862393379211,1.2523967027664185,288.6298217773437,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19732666015625,288.6303100585937,1.0,0.7011469602584839,1.0,1.0,0.0,1.0,-3.5761797428131104,3.576169729232788,9.968634003598709e-06,2.646978616714477,0.2228328585624694,0.2228328585624694,0.0,259.4013671875,264.0,6814.697265625,-0.0,4201.37060546875,1.0,283.1499938964844,288.0347595214844,289.4666748046875,289.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,18060.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440943658351898,1.0,0.0,0.0,0.331630527973175,0.4915498495101928,7.63065255426909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.677978515625,0.0,20.61979103088379,1895.4371337890625,0.0,185.2518005371093,0.2435286343097686,1.0,0.0,3.0,1.0,0.0
11985480,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.686148464679718,0.2726016640663147,0.2516920864582062,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298217773437,0.8628383278846741,0.55702143907547,0.5323821306228638,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298828125,0.982864260673523,0.8135802149772644,0.5695906281471252,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6297302246094,0.7669735550880432,0.3861366212368011,0.3717957735061645,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6296081542969,0.6852028369903564,0.2715862393379211,1.2523967027664185,288.6298217773437,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19732666015625,288.6303100585937,1.0,0.7011469602584839,1.0,1.0,0.0,1.0,-3.5761797428131104,3.576169729232788,9.968634003598709e-06,2.646978616714477,0.2228328585624694,0.2228328585624694,0.0,259.4013671875,264.0,6814.697265625,-0.0,4201.37060546875,1.0,283.1499938964844,288.0347595214844,289.4666748046875,289.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,18060.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3440943658351898,1.0,0.0,0.0,0.331630527973175,0.4915498495101928,7.63065255426909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2160.677978515625,0.0,20.61979103088379,1895.4371337890625,0.0,185.2518005371093,0.2435286343097686,1.0,0.0,3.0,1.0,0.0
11985540,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421813964844,0.6833693981170654,0.271543800830841,0.2508691847324371,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64239501953125,0.8597297668457031,0.5552883744239807,0.5308904051780701,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.9810303449630736,0.8148524165153503,0.5705705881118774,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.7644667625427246,0.3853234648704529,0.3711631596088409,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421813964844,0.6826276183128357,0.2707599699497223,1.2493255138397217,288.64239501953125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19091796875,288.64288330078125,1.0,0.7017150521278381,1.0,1.0,0.0,1.0,-3.570120334625244,3.570110321044922,9.934842637449036e-06,2.642479181289673,0.2125511467456817,0.2125511467456817,0.0,262.1103820800781,264.0,6575.06884765625,-0.0,4201.86279296875,1.0,283.1499938964844,288.0494079589844,289.4333190917969,289.9336242675781,293.1499938964844,293.1499938964844,283.1499938964844,18060.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351967930793762,1.0,0.0,0.0,0.3188034892082214,0.4912283420562744,7.188251771594878e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.491455078125,0.0,20.52995491027832,1895.4371337890625,0.0,171.54632568359375,0.2431035339832306,1.0,0.0,3.0,1.0,0.0
11985600,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445617675781,0.6828414797782898,0.2713376879692077,0.2507083117961883,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448059082031,0.8591433167457581,0.5549532771110535,0.5306016206741333,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448669433594,0.9806793332099916,0.8150860071182251,0.5707513093948364,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64471435546875,0.7639926075935364,0.3851633667945862,0.3710378110408783,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445617675781,0.682138204574585,0.2705976366996765,1.24871826171875,288.644775390625,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.189697265625,288.645263671875,1.0,0.7018157839775085,1.0,1.0,0.0,1.0,-3.568915843963623,3.568905830383301,9.928133295034058e-06,2.641584873199463,0.2105280458927154,0.2105280458927154,0.0,262.6234436035156,267.0,6528.98828125,-0.0,4201.80419921875,1.0,283.1499938964844,288.0523376464844,289.4268493652344,289.9237670898437,293.1499938964844,293.1499938964844,283.1499938964844,18060.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334647417068481,1.0,0.0,0.0,0.3163365721702575,0.4911678731441498,7.106562005532169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.27099609375,0.0,20.512924194335938,1895.4371337890625,0.0,168.87594604492188,0.2430227398872375,1.0,0.0,3.0,1.0,0.0
11985660,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.65948486328125,0.6795476078987122,0.2700143158435821,0.2496715039014816,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.65972900390625,0.8555119633674622,0.5528212189674377,0.5287614464759827,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6597900390625,0.9784666895866394,0.8164796829223633,0.5718352794647217,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596374511719,0.7610475420951843,0.3841233253479004,0.370217353105545,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.65948486328125,0.6790820956230164,0.2695455253124237,1.2447558641433716,288.6596984863281,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1821594238281,288.6601867675781,1.0,0.7023923397064209,1.0,1.0,0.0,1.0,-3.561007499694824,3.560997486114502,9.884133760351688e-06,2.6357131004333496,0.1973883062601089,0.1973883062601089,0.0,265.8143615722656,270.0,6238.28759765625,-0.0,4200.3310546875,1.0,283.1499938964844,288.0719299316406,289.3858642578125,289.861328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223604261875152,1.0,0.0,0.0,0.3007578551769256,0.4907985031604767,6.6127396891602075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.2376708984373,0.0,20.407304763793945,1895.4371337890625,0.0,151.67613220214844,0.242519736289978,1.0,0.0,3.0,1.0,0.0
11985720,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.65948486328125,0.6795476078987122,0.2700143158435821,0.2496715039014816,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.65972900390625,0.8555119633674622,0.5528212189674377,0.5287614464759827,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6597900390625,0.9784666895866394,0.8164796829223633,0.5718352794647217,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6596374511719,0.7610475420951843,0.3841233253479004,0.370217353105545,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.65948486328125,0.6790820956230164,0.2695455253124237,1.2447558641433716,288.6596984863281,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1821594238281,288.6601867675781,1.0,0.7023923397064209,1.0,1.0,0.0,1.0,-3.561007499694824,3.560997486114502,9.884133760351688e-06,2.6357131004333496,0.1973883062601089,0.1973883062601089,0.0,265.8143615722656,270.0,6238.28759765625,-0.0,4200.3310546875,1.0,283.1499938964844,288.0719299316406,289.3858642578125,289.861328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223604261875152,1.0,0.0,0.0,0.3007578551769256,0.4907985031604767,6.6127396891602075e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.2376708984373,0.0,20.407304763793945,1895.4371337890625,0.0,151.67613220214844,0.242519736289978,1.0,0.0,3.0,1.0,0.0
11985780,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67413330078125,0.6762579083442688,0.2686303555965423,0.2485812455415725,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6743469238281,0.8519300222396851,0.5506228804588318,0.5268603563308716,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744384765625,0.9762130975723268,0.8177580833435059,0.5728410482406616,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.7581264972686768,0.3830144703388214,0.369333267211914,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67413330078125,0.6760256886482239,0.2684293687343597,1.24051034450531,288.6743469238281,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1746826171875,288.6748046875,1.0,0.7028840780258179,1.0,1.0,0.0,1.0,-3.55245041847229,3.552440643310547,9.836638128035702e-06,2.629360675811768,0.1833899468183517,0.1833899468183517,0.0,268.98931884765625,273.0,5944.4599609375,-0.0,4197.0419921875,1.0,283.1499938964844,288.0939025878906,289.3438415527344,289.7974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108062446117401,1.0,0.0,0.0,0.2849805951118469,0.4904540479183197,6.146239961424271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.16943359375,0.0,20.30396270751953,1895.4371337890625,0.0,133.50624084472656,0.2420230507850647,1.0,0.0,3.0,1.0,0.0
11985840,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67413330078125,0.6762579083442688,0.2686303555965423,0.2485812455415725,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6743469238281,0.8519300222396851,0.5506228804588318,0.5268603563308716,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744384765625,0.9762130975723268,0.8177580833435059,0.5728410482406616,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6742553710937,0.7581264972686768,0.3830144703388214,0.369333267211914,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67413330078125,0.6760256886482239,0.2684293687343597,1.24051034450531,288.6743469238281,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1746826171875,288.6748046875,1.0,0.7028840780258179,1.0,1.0,0.0,1.0,-3.55245041847229,3.552440643310547,9.836638128035702e-06,2.629360675811768,0.1833899468183517,0.1833899468183517,0.0,268.98931884765625,273.0,5944.4599609375,-0.0,4197.0419921875,1.0,283.1499938964844,288.0939025878906,289.3438415527344,289.7974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3108062446117401,1.0,0.0,0.0,0.2849805951118469,0.4904540479183197,6.146239961424271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1873.16943359375,0.0,20.30396270751953,1895.4371337890625,0.0,133.50624084472656,0.2420230507850647,1.0,0.0,3.0,1.0,0.0
11985900,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6812744140625,0.674612820148468,0.2679149210453033,0.2480155527591705,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815185546875,0.8501543998718262,0.5494977235794067,0.5258859992027283,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6815795898437,0.9750678539276124,0.8183524012565613,0.5733135342597961,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814270019531,0.7566723227500916,0.3824332356452942,0.3688665628433227,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6812744140625,0.6744956374168396,0.2678467631340027,1.2382795810699463,288.6814880371094,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1709289550781,288.68194580078125,1.0,0.7030989527702332,1.0,1.0,0.0,1.0,-3.5479226112365723,3.547912836074829,9.811554264160804e-06,2.625999689102173,0.1760580092668533,0.1760580092668533,0.0,270.5736389160156,273.0,5796.89697265625,-0.0,4194.720703125,1.0,283.1499938964844,288.1059265136719,289.3225402832031,289.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,18058.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3048682808876037,1.0,0.0,0.0,0.2770415246486664,0.4902938902378082,5.922335066799178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1824.41455078125,0.0,20.25340461730957,1895.4371337890625,0.0,124.00101470947266,0.2417780309915542,1.0,0.0,3.0,1.0,0.0
11985960,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68829345703125,0.6729674935340881,0.2671838402748108,0.2474361658096313,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885070800781,0.8483880162239075,0.5483550429344177,0.5248956680297852,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885681152344,0.9739096164703368,0.8189164996147156,0.5737656354904175,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884155273437,0.7552217841148376,0.3818340301513672,0.3683833181858063,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68829345703125,0.6729641556739807,0.2672478556632995,1.2359775304794312,288.6884765625,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1672058105469,288.6889343261719,1.0,0.7032937407493591,1.0,1.0,0.0,1.0,-3.5432288646698,3.5432190895080566,9.78558455244638e-06,2.6225156784057617,0.1685033291578292,0.1685033291578292,0.0,272.15679931640625,261.0,5649.25341796875,-0.0,4191.95654296875,1.0,283.1499938964844,288.1186828613281,289.30108642578125,289.7326354980469,293.1499938964844,293.1499938964844,283.1499938964844,18058.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2988332509994507,1.0,0.0,0.0,0.2690871953964233,0.4901452362537384,5.704397842976051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.62646484375,0.0,20.203800201416016,1895.4371337890625,0.0,114.2051773071289,0.2415357530117035,1.0,0.0,3.0,1.0,0.0
11986020,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010498046875,0.6736109256744385,0.2656911313533783,0.2459843009710312,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70123291015625,0.8495354652404785,0.5460242629051208,0.5225967168807983,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.976854920387268,0.819962739944458,0.574410080909729,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011413574219,0.7564762234687805,0.3805898427963257,0.3670975267887115,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010498046875,0.6738313436508179,0.2660105526447296,1.2298827171325684,288.70123291015625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.15985107421875,288.7015686035156,1.0,0.6994970440864563,1.0,1.0,0.0,1.0,-3.530621290206909,3.530611515045166,9.71612553257728e-06,2.6132051944732666,0.1527173966169357,0.1527173966169357,0.0,268.27587890625,249.0,5353.79443359375,-0.0,4135.49658203125,1.0,283.1499938964844,288.1465148925781,289.2907409667969,289.6878662109375,293.1499938964844,293.1499938964844,283.1499938964844,18056.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919780910015106,1.0,0.0,0.0,0.2531832158565521,0.4898838698863983,5.285641702101884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.0701904296875,0.0,20.10774040222168,1895.4371337890625,0.0,88.75550842285156,0.2410608977079391,1.0,0.0,3.0,1.0,0.0
