time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010498046875,0.6736109256744385,0.2656911313533783,0.2459843009710312,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70123291015625,0.8495354652404785,0.5460242629051208,0.5225967168807983,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.976854920387268,0.819962739944458,0.574410080909729,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7011413574219,0.7564762234687805,0.3805898427963257,0.3670975267887115,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7010498046875,0.6738313436508179,0.2660105526447296,1.2298827171325684,288.70123291015625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.15985107421875,288.7015686035156,1.0,0.6994970440864563,1.0,1.0,0.0,1.0,-3.530621290206909,3.530611515045166,9.71612553257728e-06,2.6132051944732666,0.1527173966169357,0.1527173966169357,0.0,268.27587890625,249.0,5353.79443359375,-0.0,4135.49658203125,1.0,283.1499938964844,288.1465148925781,289.2907409667969,289.6878662109375,293.1499938964844,293.1499938964844,283.1499938964844,18056.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919780910015106,1.0,0.0,0.0,0.2531832158565521,0.4898838698863983,5.285641702101884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.0701904296875,0.0,20.10774040222168,1895.4371337890625,0.0,88.75550842285156,0.2410608977079391,1.0,0.0,3.0,1.0,0.0
11986140,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.6755688786506653,0.2646051347255707,0.244831770658493,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70947265625,0.8521420359611511,0.5443150401115417,0.5208112001419067,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70953369140625,0.980837881565094,0.820658802986145,0.5747605562210083,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094116210937,0.7589647769927979,0.3796666264533996,0.3660442531108856,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.6759467720985413,0.2651002109050751,1.224920630455017,288.70947265625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1547546386719,288.7098083496094,1.0,0.6955004930496216,1.0,1.0,0.0,1.0,-3.520275831222534,3.52026629447937,9.659230272518473e-06,2.605533599853516,0.1407319009304046,0.1407319009304046,0.0,262.921630859375,249.0,5141.5205078125,-0.0,4076.3994140625,1.0,283.1499938964844,288.1685791015625,289.2816467285156,289.6684265136719,293.1499938964844,293.1499938964844,283.1499938964844,18055.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917594313621521,1.0,0.0,0.0,0.2417270541191101,0.4897266030311584,4.996298930137755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.10791015625,0.0,20.04118156433105,1895.4371337890625,0.0,87.42262268066406,0.240726888179779,1.0,0.0,3.0,1.0,0.0
11986200,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123413085937,0.6765497922897339,0.2641849219799042,0.2443737536668777,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7124938964844,0.8534183502197266,0.5436510443687439,0.5201050043106079,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125549316406,0.9826104640960692,0.8209129571914673,0.5748763680458069,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7124328613281,0.7601664066314697,0.3793056905269623,0.3656203746795654,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123413085937,0.6769880652427673,0.2647463977336883,1.2229321002960205,288.7124938964844,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15283203125,288.7127990722656,1.0,0.6937711834907532,1.0,1.0,0.0,1.0,-3.5161139965057373,3.516104459762573,9.636385584599338e-06,2.6024460792541504,0.1359843015670776,0.1359843015670776,0.0,260.51495361328125,237.0,5060.21142578125,-0.0,4051.19873046875,1.0,283.1499938964844,288.1775817871094,289.2724609375,289.6557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18054.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916738986968994,1.0,0.0,0.0,0.2373312413692474,0.4896742701530456,4.887708904277588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1584.337890625,0.0,20.016258239746094,1895.4371337890625,0.0,86.89860534667969,0.240600511431694,1.0,0.0,3.0,1.0,0.0
11986260,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72247314453125,0.6808670163154602,0.2626595497131347,0.242678165435791,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.8589761257171631,0.5412328243255615,0.517498791217804,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72265625,0.9896184206008912,0.821762204170227,0.5752203464508057,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.765352725982666,0.3779796361923218,0.3640315532684326,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72247314453125,0.6815240383148193,0.2634566128253937,1.2155208587646484,288.7225952148437,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.14605712890625,288.7228698730469,1.0,0.6869608163833618,1.0,1.0,0.0,1.0,-3.500530958175659,3.500521421432495,9.551083167025354e-06,2.590882539749145,0.1182916983962059,0.1182916983962059,0.0,250.8446350097656,225.0,4770.34619140625,-0.0,3953.3955078125,1.0,283.1499938964844,288.21246337890625,289.22955322265625,289.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18052.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906707525253296,1.0,0.0,0.0,0.2216310650110244,0.4895328879356384,4.509730366919484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.28369140625,0.0,19.9303035736084,1895.4371337890625,0.0,80.68060302734375,0.2401571422815323,1.0,0.0,3.0,1.0,0.0
11986320,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72247314453125,0.6808670163154602,0.2626595497131347,0.242678165435791,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7226257324219,0.8589761257171631,0.5412328243255615,0.517498791217804,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72265625,0.9896184206008912,0.821762204170227,0.5752203464508057,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7225646972656,0.765352725982666,0.3779796361923218,0.3640315532684326,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72247314453125,0.6815240383148193,0.2634566128253937,1.2155208587646484,288.7225952148437,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.14605712890625,288.7228698730469,1.0,0.6869608163833618,1.0,1.0,0.0,1.0,-3.500530958175659,3.500521421432495,9.551083167025354e-06,2.590882539749145,0.1182916983962059,0.1182916983962059,0.0,250.8446350097656,225.0,4770.34619140625,-0.0,3953.3955078125,1.0,283.1499938964844,288.21246337890625,289.22955322265625,289.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18052.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906707525253296,1.0,0.0,0.0,0.2216310650110244,0.4895328879356384,4.509730366919484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.28369140625,0.0,19.9303035736084,1895.4371337890625,0.0,80.68060302734375,0.2401571422815323,1.0,0.0,3.0,1.0,0.0
11986380,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313232421875,0.6860567927360535,0.2611345946788788,0.2409573793411255,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314758300781,0.8656370639801025,0.5388103127479553,0.5148608684539795,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.9969418048858644,0.8224689364433289,0.5754519104957581,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.771514892578125,0.376627117395401,0.3623919486999511,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313232421875,0.6869330406188965,0.2621613442897796,1.2079514265060425,288.7314758300781,290.0935974121094,290.001953125,286.1935729980469,290.0030212402344,297.13946533203125,288.731689453125,1.0,0.6796719431877136,1.0,1.0,0.0,1.0,-3.484492063522339,3.484482765197754,9.46367799770087e-06,2.578979730606079,0.1000000014901161,0.1000000014901161,0.0,240.4057464599609,225.0,4491.05810546875,-0.0,3850.693115234375,1.0,283.1499938964844,288.25079345703125,289.1865539550781,289.53033447265625,293.1499938964844,293.1499938964844,283.1499938964844,18050.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892560958862304,1.0,0.0,0.0,0.2064753621816635,0.489466518163681,4.157827415696147e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.6097412109375,0.0,19.85194206237793,1895.4371337890625,0.0,71.87310791015625,0.2397411167621612,1.0,0.0,3.0,1.0,0.0
11986440,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.6861695647239685,0.2611035108566284,0.2409222275018692,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.8657821416854858,0.5387609601020813,0.5148069858551025,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9970903992652892,0.8224812150001526,0.5754553079605103,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7315673828125,0.7716485261917114,0.3765991926193237,0.3623581230640411,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.6870503425598145,0.2621349394321441,1.2077964544296265,288.73162841796875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1393127441406,288.7318725585937,1.0,0.6795207858085632,1.0,1.0,0.0,1.0,-3.4841625690460205,3.4841532707214355,9.461886293138376e-06,2.578735113143921,0.0996221601963043,0.0996221601963043,0.0,240.189453125,213.0,4485.49072265625,-0.0,3848.5810546875,1.0,283.1499938964844,288.2515869140625,289.1856994628906,289.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892274856567383,1.0,0.0,0.0,0.2061733603477478,0.4894656836986542,4.150932042534805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.7657470703125,0.0,19.85042381286621,1895.4371337890625,0.0,71.69618225097656,0.239732950925827,1.0,0.0,3.0,1.0,0.0
11986500,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.6888101696968079,0.2603033185005188,0.2400389015674591,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73565673828125,0.8692061305046082,0.5374950766563416,0.5134482383728027,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7356872558594,0.9990000128746032,0.8228206038475037,0.5736867785453796,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.735595703125,0.774807870388031,0.3758736252784729,0.3615050017833709,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.6898055076599121,0.2614536583423614,1.2039119005203247,288.7356262207031,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.13592529296875,288.7357788085937,1.0,0.675531804561615,1.0,1.0,0.0,1.0,-3.473673105239868,3.473663806915283,9.405308446730489e-06,2.5710904598236084,0.089920662343502,0.089920662343502,0.0,235.01101684570312,213.0,4344.96923828125,-0.0,3791.650390625,1.0,283.1499938964844,288.27276611328125,289.1644287109375,289.4967956542969,293.1499938964844,293.1499938964844,283.1499938964844,18049.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885087728500366,1.0,0.0,0.0,0.198566660284996,0.4894630312919616,3.978630758183499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.272705078125,0.0,19.812957763671875,1895.4371337890625,0.0,67.2779312133789,0.2395287007093429,1.0,0.0,3.0,1.0,0.0
11986560,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.6909263134002686,0.2594705820083618,0.2391624003648758,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.738037109375,0.8720211982727051,0.5361920595169067,0.5120928883552551,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380676269531,0.9990000128746032,0.8235591053962708,0.5671943426132202,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.7774140238761902,0.3751052320003509,0.3606500327587127,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.6920386552810669,0.2607432305812835,1.2000722885131836,288.738037109375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1341552734375,288.738037109375,1.0,0.6711068153381348,1.0,1.0,0.0,1.0,-3.4575355052948,3.457526206970215,9.318236152466852e-06,2.559189796447754,0.0799472033977508,0.0799472033977508,0.0,230.4141387939453,201.0,4204.38037109375,-0.0,3724.635498046875,1.0,283.1499938964844,288.2948913574219,289.143310546875,289.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,18048.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878008782863617,1.0,0.0,0.0,0.1910412013530731,0.4894715547561645,3.8106695576800576e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1301.2115478515625,0.0,19.77681541442871,1895.4371337890625,0.0,62.98740005493164,0.2393294721841812,1.0,0.0,3.0,1.0,0.0
11986620,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403869628906,0.6957111954689026,0.2577604055404663,0.2373367398977279,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.74041748046875,0.8784053325653076,0.5335245728492737,0.5092916488647461,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7404479980469,0.9990000128746032,0.8263444900512695,0.5520581007003784,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74041748046875,0.7832652926445007,0.3734880089759826,0.3588321506977081,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403869628906,0.6970720887184143,0.2592899799346924,1.1920826435089111,288.74041748046875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1368408203125,288.7403564453125,1.0,0.6615086197853088,1.0,1.0,0.0,1.0,-3.421968698501587,3.421959638595581,9.1273777798051e-06,2.532810688018799,0.059205163270235,0.059205163270235,0.0,220.613021850586,189.0,3928.85205078125,-0.0,3580.875732421875,1.0,283.1499938964844,288.3412475585937,289.10125732421875,289.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18045.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863816916942596,1.0,0.0,0.0,0.1762779355049133,0.4895423948764801,3.4877229992957837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.3870849609375,0.0,19.709157943725582,1895.4371337890625,0.0,54.60198593139648,0.2389466315507888,1.0,0.0,3.0,1.0,0.0
11986680,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403869628906,0.6957111954689026,0.2577604055404663,0.2373367398977279,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.74041748046875,0.8784053325653076,0.5335245728492737,0.5092916488647461,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7404479980469,0.9990000128746032,0.8263444900512695,0.5520581007003784,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74041748046875,0.7832652926445007,0.3734880089759826,0.3588321506977081,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403869628906,0.6970720887184143,0.2592899799346924,1.1920826435089111,288.74041748046875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1368408203125,288.7403564453125,1.0,0.6615086197853088,1.0,1.0,0.0,1.0,-3.421968698501587,3.421959638595581,9.1273777798051e-06,2.532810688018799,0.059205163270235,0.059205163270235,0.0,220.613021850586,189.0,3928.85205078125,-0.0,3580.875732421875,1.0,283.1499938964844,288.3412475585937,289.10125732421875,289.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18045.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863816916942596,1.0,0.0,0.0,0.1762779355049133,0.4895423948764801,3.4877229992957837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1210.3870849609375,0.0,19.709157943725582,1895.4371337890625,0.0,54.60198593139648,0.2389466315507888,1.0,0.0,3.0,1.0,0.0
11986740,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.7008543610572815,0.2561509013175964,0.2356014996767044,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.88527911901474,0.5310150384902954,0.5066377520561218,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.9990000128746032,0.829905092716217,0.5367650985717773,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.7894983887672424,0.3719200789928436,0.3570599853992462,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.7024607062339783,0.2579315602779388,1.1845195293426514,288.74151611328125,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.14361572265625,288.74139404296875,1.0,0.6520227193832397,1.0,1.0,0.0,1.0,-3.3870766162872314,3.3870677947998047,8.9420336735202e-06,2.506922006607056,0.0391899980604648,0.0391899980604648,0.0,210.99734497070312,189.0,3682.55615234375,-0.0,3442.457275390625,1.0,283.1499938964844,288.38677978515625,289.0628967285156,289.34429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18043.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850530445575714,1.0,0.0,0.0,0.1631038188934326,0.4896813631057739,3.20607695947217e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.8673095703125,0.0,19.65291786193848,1895.4371337890625,0.0,47.03120803833008,0.2386141568422317,1.0,0.0,3.0,1.0,0.0
11986800,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415771484375,0.7013325095176697,0.2560095489025116,0.2354487180709839,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415771484375,0.8859195113182068,0.530794620513916,0.5064042210578918,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415771484375,0.9990000128746032,0.830247700214386,0.5353844165802002,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415771484375,0.7900764346122742,0.3717804551124573,0.3569020926952362,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7415771484375,0.7029609680175781,0.2578127384185791,1.1838555335998535,288.7415771484375,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1443176269531,288.741455078125,1.0,0.6511743664741516,1.0,1.0,0.0,1.0,-3.3839635848999023,3.383954763412476,8.925589099817444e-06,2.5046119689941406,0.0374080836772918,0.0374080836772918,0.0,210.14276123046875,177.0,3661.470947265625,-0.0,3430.252685546875,1.0,283.1499938964844,288.390869140625,289.0596008300781,289.3393249511719,293.1499938964844,293.1499938964844,283.1499938964844,18042.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849365770816803,1.0,0.0,0.0,0.1619793623685836,0.4896969199180603,3.1822968704631194e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1121.88818359375,0.0,19.6483097076416,1895.4371337890625,0.0,46.3804931640625,0.2385861873626709,1.0,0.0,3.0,1.0,0.0
11986860,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.7077183723449707,0.2542243301868438,0.2335164844989776,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.8944998979568481,0.528010904788971,0.5034518241882324,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.9990000128746032,0.8349234461784363,0.5175096988677979,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.7977823615074158,0.3699929118156433,0.3548816442489624,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.7096225619316101,0.2563194036483764,1.1754875183105469,288.7420349121094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.154541015625,288.74188232421875,1.0,0.6402946710586548,1.0,1.0,0.0,1.0,-3.344106435775757,3.344097852706909,8.716373486095108e-06,2.4750325679779053,0.0145695004612207,0.0145695004612207,0.0,199.2771759033203,180.0,3402.39208984375,-0.0,3276.238037109375,1.0,283.1499938964844,288.4438781738281,289.0186767578125,289.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,18039.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834720313549042,1.0,0.0,0.0,0.1482299268245697,0.4899366199970245,2.894538608799735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.20654296875,0.0,19.5945053100586,1895.4371337890625,0.0,38.37460708618164,0.2382495105266571,1.0,0.0,3.0,1.0,0.0
11986920,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.7077183723449707,0.2542243301868438,0.2335164844989776,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.8944998979568481,0.528010904788971,0.5034518241882324,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.9990000128746032,0.8349234461784363,0.5175096988677979,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.7977823615074158,0.3699929118156433,0.3548816442489624,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420349121094,0.7096225619316101,0.2563194036483764,1.1754875183105469,288.7420349121094,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.154541015625,288.74188232421875,1.0,0.6402946710586548,1.0,1.0,0.0,1.0,-3.344106435775757,3.344097852706909,8.716373486095108e-06,2.4750325679779053,0.0145695004612207,0.0145695004612207,0.0,199.2771759033203,180.0,3402.39208984375,-0.0,3276.238037109375,1.0,283.1499938964844,288.4438781738281,289.0186767578125,289.2781677246094,293.1499938964844,293.1499938964844,283.1499938964844,18039.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834720313549042,1.0,0.0,0.0,0.1482299268245697,0.4899366199970245,2.894538608799735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.20654296875,0.0,19.5945053100586,1895.4371337890625,0.0,38.37460708618164,0.2382495105266571,1.0,0.0,3.0,1.0,0.0
11986980,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.005126953125,0.7107517719268799,0.252971738576889,0.2319410294294357,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0132751464844,0.898847222328186,0.5259407162666321,0.5009375214576721,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.015380859375,0.9990000128746032,0.8406184315681458,0.5077108144760132,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0100402832031,0.8017180562019348,0.3686960935592651,0.3531950712203979,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0052795410156,0.7128303647041321,0.2552283704280853,1.1686874628067017,289.0127258300781,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.17254638671875,289.0305480957031,1.0,0.6340069770812988,1.0,1.0,0.0,1.0,-3.3171751499176025,3.317166566848755,8.575691026635468e-06,2.454754114151001,5.551115123125783e-17,5.551115123125783e-17,0.0,193.239974975586,183.0,2003.933837890625,-0.0,3181.471435546875,1.0,283.1496276855469,288.513427734375,288.9212951660156,289.0335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18469.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2736512124538421,1.0,0.0,0.0,9.003313607536256e-05,0.4316757023334503,1.707295004156617e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,27.96407890319824,0.0,16.930269241333008,1895.4371337890625,0.0,0.5409862399101257,0.2335682064294815,1.0,0.0,3.0,1.0,0.0
11987040,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.005126953125,0.7107517719268799,0.252971738576889,0.2319410294294357,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0132751464844,0.898847222328186,0.5259407162666321,0.5009375214576721,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.015380859375,0.9990000128746032,0.8406184315681458,0.5077108144760132,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0100402832031,0.8017180562019348,0.3686960935592651,0.3531950712203979,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0052795410156,0.7128303647041321,0.2552283704280853,1.1686874628067017,289.0127258300781,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.17254638671875,289.0305480957031,1.0,0.6340069770812988,1.0,1.0,0.0,1.0,-3.3171751499176025,3.317166566848755,8.575691026635468e-06,2.454754114151001,5.551115123125783e-17,5.551115123125783e-17,0.0,193.239974975586,183.0,2003.933837890625,-0.0,3181.471435546875,1.0,283.1496276855469,288.513427734375,288.9212951660156,289.0335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18469.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2736512124538421,1.0,0.0,0.0,9.003313607536256e-05,0.4316757023334503,1.707295004156617e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,27.96407890319824,0.0,16.930269241333008,1895.4371337890625,0.0,0.5409862399101257,0.2335682064294815,1.0,0.0,3.0,1.0,0.0
11987100,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.7123841047286987,0.2531369030475616,0.2317885458469391,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2126770019531,0.9009274244308472,0.5259764790534973,0.5005720853805542,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2140197753906,0.9990000128746032,0.844677746295929,0.5039392113685608,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2105712890625,0.8036283850669861,0.3688552379608154,0.3530164659023285,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073669433594,0.7143989205360413,0.2553156912326813,1.1677452325820925,289.2123413085937,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1925048828125,289.22393798828125,1.0,0.6321172118186951,1.0,1.0,0.0,1.0,-3.3106584548950195,3.310649871826172,8.541688657714985e-06,2.449793577194214,5.551115123125783e-17,5.551115123125783e-17,0.0,191.0988311767578,183.0,1317.940673828125,-0.0,3154.90966796875,1.0,283.1494445800781,288.5133056640625,288.7833251953125,288.8642578125,293.1499938964844,293.1499938964844,283.1499938964844,18137.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2497083842754364,1.0,0.0,0.0,1.6228455933742225e-05,0.458080530166626,3.07739619377634e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3044760227203369,0.0,17.73238182067871,1895.4371337890625,0.0,0.0,0.2333419024944305,1.0,0.0,3.0,1.0,0.0
11987160,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.7140875458717346,0.2534749209880829,0.2319681197404861,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.338134765625,0.9029808044433594,0.5262462496757507,0.5006723403930664,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33892822265625,0.9990000128746032,0.8488662242889404,0.5007119178771973,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.8055555820465088,0.3692341148853302,0.3532210290431976,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348693847656,0.7160218358039856,0.2556208372116089,1.1683728694915771,289.3379211425781,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2134704589844,289.34503173828125,1.0,0.6309561729431152,1.0,1.0,0.0070487312041223,1.0,-3.308107852935791,3.308088541030884,1.9238579625380225e-05,2.447815418243408,5.551115123125783e-17,5.551115123125783e-17,0.0,189.40216064453125,186.0,857.8558959960938,-0.0,3139.6943359375,1.0,283.1493530273437,288.5132751464844,288.6386108398437,288.7149963378906,293.1499938964844,293.1499938964844,283.1499938964844,17993.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2125132977962494,1.0,0.0,0.0,1.598038579686545e-05,0.4729975759983063,3.030354558865994e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277376562356948,0.0,18.21787071228028,1895.4371337890625,0.0,0.0,0.23350790143013,1.0,0.0,3.0,1.0,0.0
11987220,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.7160966992378235,0.2538709640502929,0.2323687970638275,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4539489746094,0.9053100943565368,0.5264124870300293,0.5009145140647888,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45416259765625,0.9990000128746032,0.8561837673187256,0.4972760081291199,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4535522460937,0.8078669905662537,0.3698060214519501,0.3537823259830475,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.7181006669998169,0.2562151849269867,1.1708707809448242,289.453857421875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.2442321777344,289.4559326171875,1.0,0.6302046775817871,1.0,1.0,0.0211461931467056,1.0,-3.308423042297364,3.308324098587036,9.889838838716968e-05,2.4479267597198486,5.551115123125783e-17,5.551115123125783e-17,0.0,187.73147583007807,189.0,341.9605407714844,-0.0,3130.959716796875,1.0,283.14923095703125,288.5132141113281,288.36871337890625,288.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17922.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1038600280880928,1.0,0.0,0.0,1.5917423297651112e-05,0.4892708957195282,3.0184147824414975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286682039499282,0.0,18.82954978942871,1895.4371337890625,0.0,0.0,0.2341717630624771,1.0,0.0,3.0,1.0,0.0
11987280,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.7160966992378235,0.2538709640502929,0.2323687970638275,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4539489746094,0.9053100943565368,0.5264124870300293,0.5009145140647888,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45416259765625,0.9990000128746032,0.8561837673187256,0.4972760081291199,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4535522460937,0.8078669905662537,0.3698060214519501,0.3537823259830475,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.7181006669998169,0.2562151849269867,1.1708707809448242,289.453857421875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.2442321777344,289.4559326171875,1.0,0.6302046775817871,1.0,1.0,0.0211461931467056,1.0,-3.308423042297364,3.308324098587036,9.889838838716968e-05,2.4479267597198486,5.551115123125783e-17,5.551115123125783e-17,0.0,187.73147583007807,189.0,341.9605407714844,-0.0,3130.959716796875,1.0,283.14923095703125,288.5132141113281,288.36871337890625,288.43804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17922.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1038600280880928,1.0,0.0,0.0,1.5917423297651112e-05,0.4892708957195282,3.0184147824414975e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286682039499282,0.0,18.82954978942871,1895.4371337890625,0.0,0.0,0.2341717630624771,1.0,0.0,3.0,1.0,0.0
11987340,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4753723144531,0.7156625390052795,0.2535480856895447,0.232263296842575,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4753112792969,0.9045451879501344,0.5256239175796509,0.5004247426986694,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.47528076171875,0.9990000128746032,0.8614963889122009,0.4979810714721679,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.475341796875,0.8075352907180786,0.3696666657924652,0.3538501560688019,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4753723144531,0.7180081009864807,0.2563182413578033,1.1720573902130127,289.4753112792969,290.7132873535156,289.502197265625,285.87408447265625,289.504150390625,297.2555847167969,289.4751281738281,1.0,0.6306944489479065,1.0,1.0,0.0352436564862728,1.0,-3.31006407737732,3.3096210956573486,0.0004429050313774,2.448824405670166,5.551115123125783e-17,5.551115123125783e-17,0.0,188.14273071289065,192.0,110.86310577392578,-0.0,3136.899658203125,1.0,283.1490783691406,288.51318359375,288.123291015625,288.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,17941.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933897884679027e-05,0.4959745407104492,3.0215391820520576e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284283250570297,0.0,19.13028144836425,1895.4371337890625,0.0,0.0,0.2347039729356765,1.0,0.0,3.0,1.0,0.0
11987400,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4753723144531,0.7156625390052795,0.2535480856895447,0.232263296842575,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4753112792969,0.9045451879501344,0.5256239175796509,0.5004247426986694,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.47528076171875,0.9990000128746032,0.8614963889122009,0.4979810714721679,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.475341796875,0.8075352907180786,0.3696666657924652,0.3538501560688019,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4753723144531,0.7180081009864807,0.2563182413578033,1.1720573902130127,289.4753112792969,290.7132873535156,289.502197265625,285.87408447265625,289.504150390625,297.2555847167969,289.4751281738281,1.0,0.6306944489479065,1.0,1.0,0.0352436564862728,1.0,-3.31006407737732,3.3096210956573486,0.0004429050313774,2.448824405670166,5.551115123125783e-17,5.551115123125783e-17,0.0,188.14273071289065,192.0,110.86310577392578,-0.0,3136.899658203125,1.0,283.1490783691406,288.51318359375,288.123291015625,288.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,17941.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933897884679027e-05,0.4959745407104492,3.0215391820520576e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284283250570297,0.0,19.13028144836425,1895.4371337890625,0.0,0.0,0.2347039729356765,1.0,0.0,3.0,1.0,0.0
11987460,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.7132039666175842,0.2525826692581177,0.2315971106290817,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4742126464844,0.9013735055923462,0.5240082740783691,0.4991533756256103,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.9990000128746032,0.8650224804878235,0.5017876029014587,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739685058594,0.80501389503479,0.3688267767429352,0.353283941745758,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.716015636920929,0.2558274269104004,1.1708515882492063,289.47418212890625,290.7821044921875,289.4466857910156,285.8399963378906,289.4980773925781,297.2521667480469,289.4757080078125,1.0,0.6317163109779358,1.0,1.0,0.0826156958937645,1.0,-3.310182809829712,3.28761625289917,0.0225665178149938,2.4269614219665527,5.551115123125783e-17,5.551115123125783e-17,0.0,189.9979553222656,195.0,40.163970947265625,-0.0,3147.45263671875,1.0,283.1489562988281,288.5131225585937,287.8997802734375,287.9572448730469,293.1499938964844,293.1499938964844,283.1499938964844,17967.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956658899085596e-05,0.4985858798027038,3.02585511985018e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274275630712509,0.0,19.26663589477539,1895.4371337890625,0.0,0.0,0.2350087463855743,1.0,0.0,3.0,1.0,0.0
11987520,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.7132039666175842,0.2525826692581177,0.2315971106290817,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4742126464844,0.9013735055923462,0.5240082740783691,0.4991533756256103,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.474365234375,0.9990000128746032,0.8650224804878235,0.5017876029014587,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4739685058594,0.80501389503479,0.3688267767429352,0.353283941745758,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.716015636920929,0.2558274269104004,1.1708515882492063,289.47418212890625,290.7821044921875,289.4466857910156,285.8399963378906,289.4980773925781,297.2521667480469,289.4757080078125,1.0,0.6317163109779358,1.0,1.0,0.0826156958937645,1.0,-3.310182809829712,3.28761625289917,0.0225665178149938,2.4269614219665527,5.551115123125783e-17,5.551115123125783e-17,0.0,189.9979553222656,195.0,40.163970947265625,-0.0,3147.45263671875,1.0,283.1489562988281,288.5131225585937,287.8997802734375,287.9572448730469,293.1499938964844,293.1499938964844,283.1499938964844,17967.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956658899085596e-05,0.4985858798027038,3.02585511985018e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274275630712509,0.0,19.26663589477539,1895.4371337890625,0.0,0.0,0.2350087463855743,1.0,0.0,3.0,1.0,0.0
11987580,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70330810546875,0.7098550796508789,0.251788854598999,0.230819433927536,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7111511230469,0.8972448110580444,0.5226826071739197,0.4977663457393646,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132568359375,0.9990000128746032,0.8684950470924377,0.5071228742599487,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080383300781,0.8015315532684326,0.3681079745292663,0.3525465726852417,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.713084876537323,0.2553139328956604,1.1685878038406372,289.7106628417969,290.8480834960937,289.3934936523437,285.8078918457031,289.9219665527344,297.2509155273437,289.7288513183594,1.0,0.6329417824745178,1.0,1.0,0.1299877315759658,1.0,-3.3103790283203125,3.0828752517700195,0.227503702044487,2.223231792449951,5.551115123125783e-17,5.551115123125783e-17,0.0,192.48483276367188,198.0,318.2423095703125,-0.0,3160.250244140625,1.0,283.1488342285156,288.5130615234375,287.6959228515625,287.74835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597156915522646e-05,0.4995437562465668,3.0286827191160215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283048093318939,0.0,19.32432556152344,1895.4371337890625,0.0,0.0,0.2351592928171157,1.0,0.0,3.0,1.0,0.0
11987640,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70330810546875,0.7098550796508789,0.251788854598999,0.230819433927536,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7111511230469,0.8972448110580444,0.5226826071739197,0.4977663457393646,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132568359375,0.9990000128746032,0.8684950470924377,0.5071228742599487,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080383300781,0.8015315532684326,0.3681079745292663,0.3525465726852417,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.713084876537323,0.2553139328956604,1.1685878038406372,289.7106628417969,290.8480834960937,289.3934936523437,285.8078918457031,289.9219665527344,297.2509155273437,289.7288513183594,1.0,0.6329417824745178,1.0,1.0,0.1299877315759658,1.0,-3.3103790283203125,3.0828752517700195,0.227503702044487,2.223231792449951,5.551115123125783e-17,5.551115123125783e-17,0.0,192.48483276367188,198.0,318.2423095703125,-0.0,3160.250244140625,1.0,283.1488342285156,288.5130615234375,287.6959228515625,287.74835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597156915522646e-05,0.4995437562465668,3.0286827191160215e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283048093318939,0.0,19.32432556152344,1895.4371337890625,0.0,0.0,0.2351592928171157,1.0,0.0,3.0,1.0,0.0
11987700,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728698730469,0.7089937925338745,0.2521172165870666,0.2308774143457412,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.8960614204406738,0.5230134725570679,0.4977271258831024,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.984375,0.9990000128746032,0.8715822100639343,0.5090343356132507,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784240722656,0.8005755543708801,0.3684861958026886,0.3526452779769897,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9731140136719,0.7122663259506226,0.2555924355983734,1.1689605712890625,289.9814147949219,290.8799133300781,289.3678283691406,285.7926330566406,290.2513427734375,297.2629089355469,290.00152587890625,1.0,0.6337464451789856,1.0,1.0,0.1536737531423568,1.0,-3.313255548477173,2.9388813972473145,0.3743740618228912,2.0790934562683105,5.551115123125783e-17,5.551115123125783e-17,0.0,193.44137573242188,198.0,513.7767333984375,-0.0,3170.89453125,1.0,283.14874267578125,288.5130310058594,287.60076904296875,287.6508483886719,293.1499938964844,293.1499938964844,283.1499938964844,17989.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597620030224789e-05,0.4997519254684448,3.0295609228757363e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310677081346511,0.0,19.338478088378903,1895.4371337890625,0.0,0.0,0.2352002114057541,1.0,0.0,3.0,1.0,0.0
11987760,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1944274902344,0.709166407585144,0.2529203593730926,0.2314171940088272,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1998596191406,0.8959606289863586,0.5239823460578918,0.4983780086040497,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2012634277344,0.9990000128746032,0.8755764961242676,0.5098668336868286,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19775390625,0.8006190061569214,0.3693833351135254,0.3532779216766357,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1945495605469,0.7123492956161499,0.2562955617904663,1.1712799072265625,290.19952392578125,290.9109191894531,289.3428039550781,285.7779541015625,290.4193420410156,297.28277587890625,290.2111511230469,1.0,0.6348170638084412,1.0,1.0,0.1753454506397247,1.0,-3.319227933883667,2.8677260875701904,0.4515019059181213,2.006647825241089,5.551115123125783e-17,5.551115123125783e-17,0.0,194.0402069091797,201.0,525.2493896484375,-0.0,3186.9833984375,1.0,283.148681640625,288.51300048828125,287.5097961425781,287.55767822265625,293.1499938964844,293.1499938964844,283.1499938964844,17992.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979449017322622e-05,0.4998706579208374,3.0301770207602496e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1346973925828933,0.0,19.347251892089844,1895.4371337890625,0.0,0.0,0.2352271080017089,1.0,0.0,3.0,1.0,0.0
11987820,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.710257887840271,0.2546992897987366,0.2329972237348556,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48944091796875,0.89647376537323,0.5261493921279907,0.5003793835639954,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49072265625,0.9990000128746032,0.8838443756103516,0.5110620260238647,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4875793457031,0.8014672994613647,0.3714836537837982,0.3552019596099853,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.7133358716964722,0.2580873966217041,1.178915023803711,290.4891662597656,290.9703063964844,289.294921875,285.7504577636719,290.6827392578125,297.3192443847656,290.4999084472656,1.0,0.6376424431800842,1.0,1.0,0.2186888605356216,1.0,-3.3364572525024414,2.757807731628418,0.5786494612693787,1.892796397209168,5.551115123125783e-17,5.551115123125783e-17,0.0,195.2513427734375,204.0,441.7377014160156,-0.0,3231.474365234375,1.0,283.1485595703125,288.5129699707031,287.33966064453125,287.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17997.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598316157469526e-05,0.4999719262123108,3.030881210071279e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1407832652330398,0.0,19.355825424194336,1895.4371337890625,0.0,0.0,0.2352555990219116,1.0,0.0,3.0,1.0,0.0
11987880,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48468017578125,0.710257887840271,0.2546992897987366,0.2329972237348556,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48944091796875,0.89647376537323,0.5261493921279907,0.5003793835639954,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49072265625,0.9990000128746032,0.8838443756103516,0.5110620260238647,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4875793457031,0.8014672994613647,0.3714836537837982,0.3552019596099853,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.7133358716964722,0.2580873966217041,1.178915023803711,290.4891662597656,290.9703063964844,289.294921875,285.7504577636719,290.6827392578125,297.3192443847656,290.4999084472656,1.0,0.6376424431800842,1.0,1.0,0.2186888605356216,1.0,-3.3364572525024414,2.757807731628418,0.5786494612693787,1.892796397209168,5.551115123125783e-17,5.551115123125783e-17,0.0,195.2513427734375,204.0,441.7377014160156,-0.0,3231.474365234375,1.0,283.1485595703125,288.5129699707031,287.33966064453125,287.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,17997.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598316157469526e-05,0.4999719262123108,3.030881210071279e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1407832652330398,0.0,19.355825424194336,1895.4371337890625,0.0,0.0,0.2352555990219116,1.0,0.0,3.0,1.0,0.0
