time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.7111551761627197,0.2566165030002594,0.2346995174884796,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.896750271320343,0.528606653213501,0.5026214122772217,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.8922930359840393,0.512891411781311,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840576171875,0.8021384477615356,0.3737905919551849,0.3573454916477203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7812194824219,0.7143099904060364,0.2601678967475891,1.1880393028259275,290.78570556640625,291.0260009765625,289.25,285.7255554199219,290.97625732421875,297.34930419921875,290.796875,1.0,0.6411109566688538,1.0,1.0,0.2620322704315185,1.0,-3.3569414615631104,2.639755964279175,0.7171856760978699,1.7699997425079346,5.551115123125783e-17,5.551115123125783e-17,0.0,196.9180145263672,207.0,424.4313049316406,-0.0,3286.322998046875,1.0,283.1484069824219,288.5129089355469,287.1841125488281,287.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,17998.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598478229425382e-05,0.4999987483024597,3.031188310336636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460504233837127,0.0,19.35883140563965,1895.4371337890625,0.0,0.0,0.2352668941020965,1.0,0.0,3.0,1.0,0.0
11988000,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.7111551761627197,0.2566165030002594,0.2346995174884796,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7860107421875,0.896750271320343,0.528606653213501,0.5026214122772217,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.8922930359840393,0.512891411781311,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840576171875,0.8021384477615356,0.3737905919551849,0.3573454916477203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7812194824219,0.7143099904060364,0.2601678967475891,1.1880393028259275,290.78570556640625,291.0260009765625,289.25,285.7255554199219,290.97625732421875,297.34930419921875,290.796875,1.0,0.6411109566688538,1.0,1.0,0.2620322704315185,1.0,-3.3569414615631104,2.639755964279175,0.7171856760978699,1.7699997425079346,5.551115123125783e-17,5.551115123125783e-17,0.0,196.9180145263672,207.0,424.4313049316406,-0.0,3286.322998046875,1.0,283.1484069824219,288.5129089355469,287.1841125488281,287.2241516113281,293.1499938964844,293.1499938964844,283.1499938964844,17998.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598478229425382e-05,0.4999987483024597,3.031188310336636e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460504233837127,0.0,19.35883140563965,1895.4371337890625,0.0,0.0,0.2352668941020965,1.0,0.0,3.0,1.0,0.0
11988060,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491271972656,0.7119150757789612,0.2584633827209472,0.2364760190248489,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95086669921875,0.8968849778175354,0.531039297580719,0.5050466656684875,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9513244628906,0.9990000128746032,0.9004732966423035,0.5151410102844238,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501953125,0.8026615381240845,0.3760527074337005,0.3595967590808868,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491577148437,0.7152389287948608,0.2623057067394256,1.1980005502700806,290.9507751464844,291.07879638671875,289.2074279785156,285.70220947265625,291.04913330078125,297.37371826171875,290.9547424316406,1.0,0.6450672745704651,1.0,1.0,0.273179680109024,1.0,-3.379382371902466,2.617234945297241,0.7621474862098694,1.741879105567932,5.551115123125783e-17,5.551115123125783e-17,0.0,198.945541381836,210.0,262.8963317871094,-0.0,3349.016357421875,1.0,283.1482849121094,288.51287841796875,287.041748046875,287.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,17999.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985440768417902e-05,0.5000033378601074,3.031312993586473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500872820615768,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710664272308,1.0,0.0,3.0,1.0,0.0
11988120,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491271972656,0.7119150757789612,0.2584633827209472,0.2364760190248489,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95086669921875,0.8968849778175354,0.531039297580719,0.5050466656684875,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9513244628906,0.9990000128746032,0.9004732966423035,0.5151410102844238,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501953125,0.8026615381240845,0.3760527074337005,0.3595967590808868,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491577148437,0.7152389287948608,0.2623057067394256,1.1980005502700806,290.9507751464844,291.07879638671875,289.2074279785156,285.70220947265625,291.04913330078125,297.37371826171875,290.9547424316406,1.0,0.6450672745704651,1.0,1.0,0.273179680109024,1.0,-3.379382371902466,2.617234945297241,0.7621474862098694,1.741879105567932,5.551115123125783e-17,5.551115123125783e-17,0.0,198.945541381836,210.0,262.8963317871094,-0.0,3349.016357421875,1.0,283.1482849121094,288.51287841796875,287.041748046875,287.0783996582031,293.1499938964844,293.1499938964844,283.1499938964844,17999.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985440768417902e-05,0.5000033378601074,3.031312993586473e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500872820615768,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710664272308,1.0,0.0,3.0,1.0,0.0
11988180,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.7114238142967224,0.2596371471881866,0.2377336174249649,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.8956614136695862,0.532582700252533,0.506756067276001,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.9990000128746032,0.90716814994812,0.5189423561096191,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8019285202026367,0.3776055574417114,0.3612851500511169,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.041015625,0.7151009440422058,0.2639164924621582,1.2061264514923096,291.042236328125,291.1288146972656,289.1670837402344,285.6796264648437,291.1080627441406,297.3842163085937,291.0452575683594,1.0,0.6490449905395508,1.0,1.0,0.284107357263565,1.0,-3.399325370788574,2.59635066986084,0.8029745817184448,1.71607506275177,5.551115123125783e-17,5.551115123125783e-17,0.0,201.6749420166016,210.0,168.4608917236328,-0.0,3410.727294921875,1.0,283.1481628417969,288.5128479003906,286.91375732421875,286.94744873046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520664244890213,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.711402416229248,0.2596553862094879,0.2377538681030273,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8956243395805359,0.5326066613197327,0.5067833662033081,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.9990000128746032,0.9072917699813844,0.5190327763557434,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433959960937,0.8019020557403564,0.3776308298110962,0.3613133132457733,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.7150877118110657,0.2639439105987549,1.206268310546875,291.0438232421875,291.1297912597656,289.1662902832031,285.6791687011719,291.1092529296875,297.3843078613281,291.0468444824219,1.0,0.649124026298523,1.0,1.0,0.2843270897865295,1.0,-3.399695634841919,2.595904588699341,0.8037911653518677,1.7155377864837646,5.551115123125783e-17,5.551115123125783e-17,0.0,201.7358856201172,213.0,167.20675659179688,-0.0,3411.938720703125,1.0,283.14813232421875,288.5128479003906,286.91131591796875,286.9449157714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985693607944995e-05,0.5000027418136597,3.0313609695326053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520948410034179,0.0,19.36005401611328,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988300,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.7107527852058411,0.2600657641887665,0.2382179200649261,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.8945738673210144,0.5331457853317261,0.5074056386947632,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.9990000128746032,0.9103195667266846,0.5214483737945557,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.801124095916748,0.3782118558883667,0.361968070268631,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.714651346206665,0.2645859718322754,1.2096211910247805,291.08282470703125,291.1499938964844,289.146240234375,285.6677551269531,291.1391296386719,297.3861083984375,291.0855712890625,1.0,0.6511056423187256,1.0,1.0,0.2899007797241211,1.0,-3.408727169036865,2.584279060363769,0.8244481086730957,1.7016938924789429,5.551115123125783e-17,5.551115123125783e-17,0.0,203.33209228515625,213.0,140.6266326904297,-0.0,3442.1865234375,1.0,283.1480712890625,288.5128173828125,286.8501892089844,286.8824157714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.5000021457672119,3.031371811554329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152732104063034,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.7099273204803467,0.2603676617145538,0.2385906279087066,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8933520317077637,0.5335466265678406,0.507903516292572,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.9990000128746032,0.9131256341934204,0.524041473865509,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8001763820648193,0.3786720931529999,0.3625140488147735,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.7140478491783142,0.2651187777519226,1.212512493133545,291.1053466796875,291.1499938964844,289.1264953613281,285.6564025878906,291.1372985839844,297.38604736328125,291.1061096191406,1.0,0.6530366539955139,1.0,1.0,0.2910057008266449,1.0,-3.417027235031128,2.58559513092041,0.831432044506073,1.7009272575378418,5.551115123125783e-17,5.551115123125783e-17,0.0,205.00338745117188,216.0,99.20411682128906,-0.0,3471.387451171875,1.0,283.14801025390625,288.5128173828125,286.79156494140625,286.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000016093254089,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531800776720047,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.7075884342193604,0.2605266571044922,0.2389773279428482,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.890264630317688,0.5337812304496765,0.5084161758422852,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.9990000128746032,0.9178500175476074,0.5298887491226196,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7976518273353577,0.3791148364543915,0.3631974160671234,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.7122114300727844,0.2657578587532043,1.2165714502334597,291.1148376464844,291.1499938964844,289.0879211425781,285.6339416503906,291.1256408691406,297.37908935546875,291.11492919921875,1.0,0.6566576957702637,1.0,1.0,0.2932155430316925,1.0,-3.430847406387329,2.5880959033966064,0.8427515029907227,1.699990153312683,5.551115123125783e-17,5.551115123125783e-17,0.0,208.59829711914065,219.0,37.3393440246582,-0.0,3525.052490234375,1.0,283.1478881835937,288.51275634765625,286.681396484375,286.7098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533152312040329,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.7075884342193604,0.2605266571044922,0.2389773279428482,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.890264630317688,0.5337812304496765,0.5084161758422852,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.9990000128746032,0.9178500175476074,0.5298887491226196,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7976518273353577,0.3791148364543915,0.3631974160671234,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.7122114300727844,0.2657578587532043,1.2165714502334597,291.1148376464844,291.1499938964844,289.0879211425781,285.6339416503906,291.1256408691406,297.37908935546875,291.11492919921875,1.0,0.6566576957702637,1.0,1.0,0.2932155430316925,1.0,-3.430847406387329,2.5880959033966064,0.8427515029907227,1.699990153312683,5.551115123125783e-17,5.551115123125783e-17,0.0,208.59829711914065,219.0,37.3393440246582,-0.0,3525.052490234375,1.0,283.1478881835937,288.51275634765625,286.681396484375,286.7098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533152312040329,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.7045063972473145,0.2602042853832245,0.2389153093099594,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.8865187168121338,0.533418595790863,0.50833660364151,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9990000128746032,0.9216195940971376,0.5363662838935852,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.7944601774215698,0.3790324628353119,0.3633677661418915,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.7096296548843384,0.2658959031105041,1.2183544635772705,291.1120300292969,291.1499938964844,289.05047607421875,285.6117248535156,291.11285400390625,297.3658447265625,291.1118469238281,1.0,0.6598783135414124,1.0,1.0,0.2954253852367401,1.0,-3.4408199787139893,2.5878686904907227,0.8529514074325562,1.6973063945770264,5.551115123125783e-17,5.551115123125783e-17,0.0,212.399658203125,222.0,7.811208724975586,-0.0,3571.100830078125,1.0,283.1477355957031,288.5127258300781,286.5799255371094,286.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152925506234169,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.7045063972473145,0.2602042853832245,0.2389153093099594,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.8865187168121338,0.533418595790863,0.50833660364151,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.9990000128746032,0.9216195940971376,0.5363662838935852,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.7944601774215698,0.3790324628353119,0.3633677661418915,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.7096296548843384,0.2658959031105041,1.2183544635772705,291.1120300292969,291.1499938964844,289.05047607421875,285.6117248535156,291.11285400390625,297.3658447265625,291.1118469238281,1.0,0.6598783135414124,1.0,1.0,0.2954253852367401,1.0,-3.4408199787139893,2.5878686904907227,0.8529514074325562,1.6973063945770264,5.551115123125783e-17,5.551115123125783e-17,0.0,212.399658203125,222.0,7.811208724975586,-0.0,3571.100830078125,1.0,283.1477355957031,288.5127258300781,286.5799255371094,286.60614013671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152925506234169,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7009841799736023,0.2595102190971374,0.2385091930627823,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8824405074119568,0.5326154828071594,0.5078239440917969,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.9990000128746032,0.9246273636817932,0.5431051850318909,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7908933758735657,0.3785420060157776,0.3631412088871002,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.7065210938453674,0.2656279504299164,1.2182682752609253,291.0985717773437,291.1499938964844,289.0140075683594,285.5897521972656,291.09149169921875,297.3486633300781,291.0979919433594,1.0,0.6626858711242676,1.0,1.0,0.2965745031833648,1.0,-3.447446823120117,2.588628053665161,0.8588185906410217,1.6964489221572876,5.551115123125783e-17,5.551115123125783e-17,0.0,216.2442779541016,225.0,-11.900898933410645,-0.0,3609.603759765625,1.0,283.1476135253906,288.5126953125,286.4862060546875,286.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15229532122612,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7009841799736023,0.2595102190971374,0.2385091930627823,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8824405074119568,0.5326154828071594,0.5078239440917969,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.9990000128746032,0.9246273636817932,0.5431051850318909,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7908933758735657,0.3785420060157776,0.3631412088871002,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.7065210938453674,0.2656279504299164,1.2182682752609253,291.0985717773437,291.1499938964844,289.0140075683594,285.5897521972656,291.09149169921875,297.3486633300781,291.0979919433594,1.0,0.6626858711242676,1.0,1.0,0.2965745031833648,1.0,-3.447446823120117,2.588628053665161,0.8588185906410217,1.6964489221572876,5.551115123125783e-17,5.551115123125783e-17,0.0,216.2442779541016,225.0,-11.900898933410645,-0.0,3609.603759765625,1.0,283.1476135253906,288.5126953125,286.4862060546875,286.5104064941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15229532122612,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.6971506476402283,0.2584974467754364,0.2378077656030655,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8781751990318298,0.5314446091651917,0.5069519877433777,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.9990000128746032,0.9269383549690248,0.5499460101127625,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.7870801687240601,0.3776947259902954,0.362569510936737,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801086425781,0.7030659317970276,0.2650112807750702,1.2165693044662476,291.079833984375,291.1499938964844,288.9784240722656,285.5679931640625,291.0693664550781,297.32867431640625,291.0791320800781,1.0,0.6650885343551636,1.0,1.0,0.2977236211299896,1.0,-3.4510538578033447,2.5873851776123047,0.8636688590049744,1.6943578720092771,5.551115123125783e-17,5.551115123125783e-17,0.0,220.06246948242188,228.0,-21.8597469329834,-0.0,3640.77490234375,1.0,283.1474609375,288.5126647949219,286.3995666503906,286.4219665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515272259712219,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.6971506476402283,0.2584974467754364,0.2378077656030655,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.8781751990318298,0.5314446091651917,0.5069519877433777,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.9990000128746032,0.9269383549690248,0.5499460101127625,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799255371094,0.7870801687240601,0.3776947259902954,0.362569510936737,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801086425781,0.7030659317970276,0.2650112807750702,1.2165693044662476,291.079833984375,291.1499938964844,288.9784240722656,285.5679931640625,291.0693664550781,297.32867431640625,291.0791320800781,1.0,0.6650885343551636,1.0,1.0,0.2977236211299896,1.0,-3.4510538578033447,2.5873851776123047,0.8636688590049744,1.6943578720092771,5.551115123125783e-17,5.551115123125783e-17,0.0,220.06246948242188,228.0,-21.8597469329834,-0.0,3640.77490234375,1.0,283.1474609375,288.5126647949219,286.3995666503906,286.4219665527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515272259712219,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.6951532363891602,0.2578911483287811,0.237363189458847,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8760094046592712,0.5307459235191345,0.5064041018486023,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.9990000128746032,0.9278624057769777,0.5533663630485535,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7851148843765259,0.3771562576293945,0.3621710836887359,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.7012475728988647,0.2645922601222992,1.215201735496521,291.06964111328125,291.1499938964844,288.9609375,285.55718994140625,291.0582275390625,297.3179931640625,291.06890869140625,1.0,0.6661477088928223,1.0,1.0,0.298298180103302,1.0,-3.4518513679504395,2.5860610008239746,0.8657903075218201,1.6928654909133911,5.551115123125783e-17,5.551115123125783e-17,0.0,221.9465789794922,228.0,-24.62076568603516,-0.0,3653.7958984375,1.0,283.1473999023437,288.5126647949219,286.3586730957031,286.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1511245369911193,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.6931195259094238,0.257233202457428,0.2368680238723755,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.87383633852005,0.5299898386001587,0.5057966113090515,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.9990000128746032,0.9286622405052184,0.5567768216133118,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619506835937,0.7831259965896606,0.3765574395656585,0.3617110550403595,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.6993862390518188,0.2641145288944244,1.2135517597198486,291.0618896484375,291.1499938964844,288.9436340332031,285.5464172363281,291.0535583496094,297.3070983886719,291.0615234375,1.0,0.6671241521835327,1.0,1.0,0.2997770309448242,1.0,-3.4520907402038574,2.581584930419922,0.8705056309700012,1.68837308883667,5.551115123125783e-17,5.551115123125783e-17,0.0,223.8118438720703,231.0,-21.80103874206543,-0.0,3665.33642578125,1.0,283.1473388671875,288.5126342773437,286.3192749023437,286.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1507315337657928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.689021110534668,0.2558072805404663,0.2357623726129531,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8695448637008667,0.5283638834953308,0.5044533014297485,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9299752116203308,0.563480019569397,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.7791509628295898,0.3752266466617584,0.3606465458869934,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.6956061124801636,0.2630228400230407,1.2095612287521362,291.0522155761719,291.1499938964844,288.90948486328125,285.5250244140625,291.0458984375,297.2854309082031,291.0518798828125,1.0,0.6688481569290161,1.0,1.0,0.3027347028255462,1.0,-3.45112943649292,2.5712544918060303,0.8798750638961792,1.6783711910247805,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4506225585937,234.0,-15.538311958312988,-0.0,3684.374267578125,1.0,283.1471862792969,288.5126037597656,286.2446594238281,286.26397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150061622262001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.689021110534668,0.2558072805404663,0.2357623726129531,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.8695448637008667,0.5283638834953308,0.5044533014297485,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9299752116203308,0.563480019569397,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.7791509628295898,0.3752266466617584,0.3606465458869934,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.6956061124801636,0.2630228400230407,1.2095612287521362,291.0522155761719,291.1499938964844,288.90948486328125,285.5250244140625,291.0458984375,297.2854309082031,291.0518798828125,1.0,0.6688481569290161,1.0,1.0,0.3027347028255462,1.0,-3.45112943649292,2.5712544918060303,0.8798750638961792,1.6783711910247805,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4506225585937,234.0,-15.538311958312988,-0.0,3684.374267578125,1.0,283.1471862792969,288.5126037597656,286.2446594238281,286.26397705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150061622262001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6849209666252136,0.2542516887187958,0.2345358431339264,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8653519153594971,0.5266014337539673,0.5029781460762024,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.9990000128746032,0.9309275150299072,0.5700163841247559,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.7752140760421753,0.3737413287162781,0.3594304323196411,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6917950510978699,0.2617794573307037,1.2048521041870115,291.0438537597656,291.1499938964844,288.8759155273437,285.5037841796875,291.0386047363281,297.2641296386719,291.0435485839844,1.0,0.6703187227249146,1.0,1.0,0.3056924045085907,1.0,-3.4486172199249268,2.559855699539185,0.8887615203857422,1.6676948070526123,5.551115123125783e-17,5.551115123125783e-17,0.0,230.97525024414065,237.0,-12.331379890441896,-0.0,3698.947509765625,1.0,283.1470642089844,288.5125732421875,286.1752319335937,286.1932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494907289743423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6849209666252136,0.2542516887187958,0.2345358431339264,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8653519153594971,0.5266014337539673,0.5029781460762024,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.9990000128746032,0.9309275150299072,0.5700163841247559,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.7752140760421753,0.3737413287162781,0.3594304323196411,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6917950510978699,0.2617794573307037,1.2048521041870115,291.0438537597656,291.1499938964844,288.8759155273437,285.5037841796875,291.0386047363281,297.2641296386719,291.0435485839844,1.0,0.6703187227249146,1.0,1.0,0.3056924045085907,1.0,-3.4486172199249268,2.559855699539185,0.8887615203857422,1.6676948070526123,5.551115123125783e-17,5.551115123125783e-17,0.0,230.97525024414065,237.0,-12.331379890441896,-0.0,3698.947509765625,1.0,283.1470642089844,288.5125732421875,286.1752319335937,286.1932373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494907289743423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.6808230876922607,0.2525893151760101,0.2332047522068023,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8612452745437622,0.5247247219085693,0.5013857483863831,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.9990000128746032,0.9315542578697203,0.5764203071594238,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7713135480880737,0.3721254467964172,0.3580822944641113,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.6879634857177734,0.2604126632213592,1.199545979499817,291.0421447753906,291.1499938964844,288.8428039550781,285.482666015625,291.0412292480469,297.24334716796875,291.04217529296875,1.0,0.671578586101532,1.0,1.0,0.309906929731369,1.0,-3.4448018074035645,2.543605327606201,0.9011964797973632,1.6525110006332395,5.551115123125783e-17,5.551115123125783e-17,0.0,234.41021728515625,240.0,-3.837661266326904,-0.0,3709.7646484375,1.0,283.1469421386719,288.5125427246094,286.1104736328125,286.12725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490248441696167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.6808230876922607,0.2525893151760101,0.2332047522068023,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8612452745437622,0.5247247219085693,0.5013857483863831,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.9990000128746032,0.9315542578697203,0.5764203071594238,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7713135480880737,0.3721254467964172,0.3580822944641113,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.6879634857177734,0.2604126632213592,1.199545979499817,291.0421447753906,291.1499938964844,288.8428039550781,285.482666015625,291.0412292480469,297.24334716796875,291.04217529296875,1.0,0.671578586101532,1.0,1.0,0.309906929731369,1.0,-3.4448018074035645,2.543605327606201,0.9011964797973632,1.6525110006332395,5.551115123125783e-17,5.551115123125783e-17,0.0,234.41021728515625,240.0,-3.837661266326904,-0.0,3709.7646484375,1.0,283.1469421386719,288.5125427246094,286.1104736328125,286.12725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490248441696167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6767654418945312,0.2508479058742523,0.2317977994680404,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.8572483658790588,0.5227649807929993,0.4997104406356811,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.9990000128746032,0.9318960309028624,0.5826769471168518,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.7674770355224609,0.3704064190387726,0.3566316664218902,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6841484308242798,0.258951872587204,1.1937872171401978,291.04400634765625,291.1499938964844,288.8099975585937,285.461669921875,291.0447692871094,297.2234802246094,291.0440979003906,1.0,0.6726664900779724,1.0,1.0,0.3141214549541473,1.0,-3.439950466156006,2.5265414714813232,0.9134090542793274,1.6367756128311155,5.551115123125783e-17,5.551115123125783e-17,0.0,237.758041381836,243.0,1.1644933223724363,-0.0,3717.516845703125,1.0,283.14678955078125,288.51251220703125,286.04998779296875,286.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486843377351761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6767654418945312,0.2508479058742523,0.2317977994680404,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.8572483658790588,0.5227649807929993,0.4997104406356811,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.9990000128746032,0.9318960309028624,0.5826769471168518,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.7674770355224609,0.3704064190387726,0.3566316664218902,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.6841484308242798,0.258951872587204,1.1937872171401978,291.04400634765625,291.1499938964844,288.8099975585937,285.461669921875,291.0447692871094,297.2234802246094,291.0440979003906,1.0,0.6726664900779724,1.0,1.0,0.3141214549541473,1.0,-3.439950466156006,2.5265414714813232,0.9134090542793274,1.6367756128311155,5.551115123125783e-17,5.551115123125783e-17,0.0,237.758041381836,243.0,1.1644933223724363,-0.0,3717.516845703125,1.0,283.14678955078125,288.51251220703125,286.04998779296875,286.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486843377351761,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.674747109413147,0.2499460577964782,0.2310667186975479,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.8552820682525635,0.5217501521110535,0.4988410174846649,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.9990000128746032,0.9319533109664916,0.58576500415802,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.7655766606330872,0.3695068061351776,0.3558689951896667,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.6822443604469299,0.2581874430179596,1.1907540559768677,291.04541015625,291.1499938964844,288.793701171875,285.451171875,291.04669189453125,297.2137756347656,291.0455017089844,1.0,0.6731557250022888,1.0,1.0,0.3162287473678589,1.0,-3.437175035476685,2.517784118652344,0.9193909168243408,1.6287717819213867,5.551115123125783e-17,5.551115123125783e-17,0.0,239.4088134765625,243.0,2.6433355808258057,-0.0,3720.394287109375,1.0,283.146728515625,288.5124816894531,286.0212097167969,286.0364074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485418677330017,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.672732949256897,0.2490235865116119,0.2303173542022705,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.8533322811126709,0.5207112431526184,0.4979496002197265,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.9990000128746032,0.9319350123405457,0.5888346433639526,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7636846899986267,0.3685806095600128,0.3550816178321838,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.6803406476974487,0.2574011385440826,1.1876232624053955,291.0470886230469,291.1499938964844,288.7774353027344,285.44073486328125,291.0487976074219,297.2042236328125,291.04718017578125,1.0,0.6736130714416504,1.0,1.0,0.3183546960353851,1.0,-3.434181928634644,2.5088322162628174,0.9253497123718262,1.6206293106079102,5.551115123125783e-17,5.551115123125783e-17,0.0,241.04928588867188,231.0,3.81575608253479,-0.0,3722.67431640625,1.0,283.14666748046875,288.5124816894531,285.9933166503906,286.008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484119296073913,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6719940304756165,0.2470971047878265,0.2285601943731308,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8534371256828308,0.5185350179672241,0.4958833456039428,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9990000128746032,0.932187020778656,0.5861693620681763,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.7634993195533752,0.366623044013977,0.3532157838344574,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6798906922340393,0.2557409703731537,1.1800477504730225,291.0508728027344,291.1499938964844,288.7449645996094,285.4198608398437,291.0523986816406,297.1875,291.0509033203125,1.0,0.6696279644966125,1.0,1.0,0.3226066529750824,1.0,-3.415048122406006,2.481992483139038,0.9330556988716124,1.5989980697631836,5.551115123125783e-17,5.551115123125783e-17,0.0,238.7272186279297,234.0,4.964931964874268,-0.0,3662.60791015625,1.0,283.1465148925781,288.512451171875,285.9400329589844,285.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148179143667221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6719940304756165,0.2470971047878265,0.2285601943731308,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8534371256828308,0.5185350179672241,0.4958833456039428,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.9990000128746032,0.932187020778656,0.5861693620681763,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.7634993195533752,0.366623044013977,0.3532157838344574,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.6798906922340393,0.2557409703731537,1.1800477504730225,291.0508728027344,291.1499938964844,288.7449645996094,285.4198608398437,291.0523986816406,297.1875,291.0509033203125,1.0,0.6696279644966125,1.0,1.0,0.3226066529750824,1.0,-3.415048122406006,2.481992483139038,0.9330556988716124,1.5989980697631836,5.551115123125783e-17,5.551115123125783e-17,0.0,238.7272186279297,234.0,4.964931964874268,-0.0,3662.60791015625,1.0,283.1465148925781,288.512451171875,285.9400329589844,285.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148179143667221,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.6700839400291443,0.2451322376728058,0.2268158048391342,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8521513938903809,0.5162873864173889,0.4938009977340698,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.9990000128746032,0.9328046441078186,0.5864286422729492,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.762033998966217,0.3645888864994049,0.3513277769088745,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.6782419681549072,0.254042387008667,1.172521471977234,291.0550537109375,291.1499938964844,288.7124938964844,285.39898681640625,291.0575256347656,297.1749267578125,291.05517578125,1.0,0.6676712036132812,1.0,1.0,0.3268585801124573,1.0,-3.3994240760803223,2.4577085971832275,0.9417153596878052,1.5786511898040771,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2179107666016,237.0,6.277044296264648,-0.0,3622.061279296875,1.0,283.1463928222656,288.51239013671875,285.8898620605469,285.90289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479757130146026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
