time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.6700839400291443,0.2451322376728058,0.2268158048391342,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8521513938903809,0.5162873864173889,0.4938009977340698,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.9990000128746032,0.9328046441078186,0.5864286422729492,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.762033998966217,0.3645888864994049,0.3513277769088745,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.6782419681549072,0.254042387008667,1.172521471977234,291.0550537109375,291.1499938964844,288.7124938964844,285.39898681640625,291.0575256347656,297.1749267578125,291.05517578125,1.0,0.6676712036132812,1.0,1.0,0.3268585801124573,1.0,-3.3994240760803223,2.4577085971832275,0.9417153596878052,1.5786511898040771,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2179107666016,237.0,6.277044296264648,-0.0,3622.061279296875,1.0,283.1463928222656,288.51239013671875,285.8898620605469,285.90289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479757130146026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6672236919403076,0.2430934160947799,0.2250688225030899,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.849737823009491,0.513937771320343,0.49168860912323,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.9329670071601868,0.5890730023384094,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7595314383506775,0.3624511957168579,0.3494071662425995,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6756221652030945,0.2522759735584259,1.165008306503296,291.05816650390625,291.1499938964844,288.679931640625,285.3781433105469,291.0597839355469,297.16143798828125,291.0581970214844,1.0,0.6666346192359924,1.0,1.0,0.3307047486305237,1.0,-3.386616945266724,2.436676502227783,0.9499403238296508,1.5609462261199951,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2093200683593,225.0,4.991652011871338,-0.0,3597.189697265625,1.0,283.146240234375,288.5123596191406,285.842529296875,285.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477895677089691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6672236919403076,0.2430934160947799,0.2250688225030899,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.849737823009491,0.513937771320343,0.49168860912323,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.9329670071601868,0.5890730023384094,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7595314383506775,0.3624511957168579,0.3494071662425995,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.6756221652030945,0.2522759735584259,1.165008306503296,291.05816650390625,291.1499938964844,288.679931640625,285.3781433105469,291.0597839355469,297.16143798828125,291.0581970214844,1.0,0.6666346192359924,1.0,1.0,0.3307047486305237,1.0,-3.386616945266724,2.436676502227783,0.9499403238296508,1.5609462261199951,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2093200683593,225.0,4.991652011871338,-0.0,3597.189697265625,1.0,283.146240234375,288.5123596191406,285.842529296875,285.8548278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477895677089691,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6670244336128235,0.2409375607967376,0.2230650335550308,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8506073355674744,0.5114390850067139,0.4892792403697967,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9990000128746032,0.933121919631958,0.5843289494514465,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.759960949420929,0.3601657450199127,0.347189724445343,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6757452487945557,0.2503919005393982,1.1562212705612185,291.060302734375,291.1499938964844,288.6471252441406,285.3572998046875,291.06085205078125,297.148681640625,291.06024169921875,1.0,0.6613271832466125,1.0,1.0,0.3345509469509125,1.0,-3.362393617630005,2.40808367729187,0.9543101191520692,1.5388365983963013,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4969940185547,228.0,3.604969024658203,-0.0,3518.533935546875,1.0,283.1461181640625,288.5123291015625,285.7977294921875,285.80938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147594004869461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6670244336128235,0.2409375607967376,0.2230650335550308,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8506073355674744,0.5114390850067139,0.4892792403697967,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9990000128746032,0.933121919631958,0.5843289494514465,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.759960949420929,0.3601657450199127,0.347189724445343,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.6757452487945557,0.2503919005393982,1.1562212705612185,291.060302734375,291.1499938964844,288.6471252441406,285.3572998046875,291.06085205078125,297.148681640625,291.06024169921875,1.0,0.6613271832466125,1.0,1.0,0.3345509469509125,1.0,-3.362393617630005,2.40808367729187,0.9543101191520692,1.5388365983963013,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4969940185547,228.0,3.604969024658203,-0.0,3518.533935546875,1.0,283.1461181640625,288.5123291015625,285.7977294921875,285.80938720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147594004869461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609436035156,0.6663872003555298,0.2398411929607391,0.222065269947052,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.8504042625427246,0.510155975818634,0.488063097000122,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.9990000128746032,0.933360993862152,0.5833082795143127,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.7595905661582947,0.3589896261692047,0.3460697829723358,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609436035156,0.6752544045448303,0.249430850148201,1.1518322229385376,291.0609741210937,291.1499938964844,288.630615234375,285.3468322753906,291.0618896484375,297.1438293457031,291.0609741210937,1.0,0.6597183346748352,1.0,1.0,0.3364740312099457,1.0,-3.3518660068511963,2.394936800003052,0.956929087638855,1.5282971858978271,5.551115123125783e-17,5.551115123125783e-17,0.0,234.4755859375,228.0,3.315058708190918,-0.0,3488.062744140625,1.0,283.14605712890625,288.5123291015625,285.77618408203125,285.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474945992231369,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6653326749801636,0.2387274652719497,0.2210787534713745,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8496958017349243,0.5088468790054321,0.4868519008159637,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.9990000128746032,0.9334749579429626,0.5833679437637329,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.758760929107666,0.357787549495697,0.3449549973011017,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6743346452713013,0.2484539598226547,1.1475141048431396,291.0616149902344,291.1499938964844,288.614013671875,285.3363647460937,291.0619506835937,297.138671875,291.0615539550781,1.0,0.6584556698799133,1.0,1.0,0.3382546305656433,1.0,-3.3427603244781494,2.3831822872161865,0.9595782160758972,1.5188835859298706,5.551115123125783e-17,5.551115123125783e-17,0.0,234.13722229003903,231.0,2.657498359680176,-0.0,3464.941162109375,1.0,283.14599609375,288.5122985839844,285.7552185058594,285.7662658691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473966538906097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.6624771952629089,0.2364271581172943,0.2190854996442794,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8473942279815674,0.5061320662498474,0.4843853116035461,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.933240294456482,0.5853372812271118,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.7562888264656067,0.3552871942520141,0.342681348323822,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.6717261672019958,0.2464303076267242,1.1387933492660522,291.0616760253906,291.1499938964844,288.5804138183594,285.3153686523437,291.0614929199219,297.1266784667969,291.06158447265625,1.0,0.656749963760376,1.0,1.0,0.3418158590793609,1.0,-3.32654333114624,2.3611395359039307,0.9654039144515992,1.501031756401062,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6051025390625,234.0,1.1603875160217283,-0.0,3430.096923828125,1.0,283.1458435058594,288.51226806640625,285.7147827148437,285.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471922695636749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.6624771952629089,0.2364271581172943,0.2190854996442794,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8473942279815674,0.5061320662498474,0.4843853116035461,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.933240294456482,0.5853372812271118,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.7562888264656067,0.3552871942520141,0.342681348323822,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.6717261672019958,0.2464303076267242,1.1387933492660522,291.0616760253906,291.1499938964844,288.5804138183594,285.3153686523437,291.0614929199219,297.1266784667969,291.06158447265625,1.0,0.656749963760376,1.0,1.0,0.3418158590793609,1.0,-3.32654333114624,2.3611395359039307,0.9654039144515992,1.501031756401062,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6051025390625,234.0,1.1603875160217283,-0.0,3430.096923828125,1.0,283.1458435058594,288.51226806640625,285.7147827148437,285.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471922695636749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.6589332818984985,0.2340227961540222,0.2170372307300567,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.8442866802215576,0.503284752368927,0.481833666563034,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.9990000128746032,0.9323988556861876,0.5889978408813477,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.7530710101127625,0.3526540398597717,0.3403224050998688,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.6683985590934753,0.2443017065525055,1.1298004388809204,291.0610046386719,291.1499938964844,288.5462951660156,285.2942810058594,291.06036376953125,297.1126708984375,291.0609130859375,1.0,0.6557488441467285,1.0,1.0,0.3453770875930786,1.0,-3.3117637634277344,2.340151309967041,0.9716125726699828,1.483881950378418,5.551115123125783e-17,5.551115123125783e-17,0.0,236.11392211914065,222.0,-0.01426812261343,-0.0,3404.6943359375,1.0,283.1457214355469,288.5122375488281,285.6761779785156,285.6862487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146980419754982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.6589332818984985,0.2340227961540222,0.2170372307300567,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.8442866802215576,0.503284752368927,0.481833666563034,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.9990000128746032,0.9323988556861876,0.5889978408813477,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.7530710101127625,0.3526540398597717,0.3403224050998688,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.6683985590934753,0.2443017065525055,1.1298004388809204,291.0610046386719,291.1499938964844,288.5462951660156,285.2942810058594,291.06036376953125,297.1126708984375,291.0609130859375,1.0,0.6557488441467285,1.0,1.0,0.3453770875930786,1.0,-3.3117637634277344,2.340151309967041,0.9716125726699828,1.483881950378418,5.551115123125783e-17,5.551115123125783e-17,0.0,236.11392211914065,222.0,-0.01426812261343,-0.0,3404.6943359375,1.0,283.1457214355469,288.5122375488281,285.6761779785156,285.6862487792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146980419754982,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6580424308776855,0.2314948886632919,0.2147173434495926,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8445066809654236,0.5002824068069458,0.4789701104164123,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931512176990509,0.58501797914505,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7528022527694702,0.3498643636703491,0.3376493752002716,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6678277254104614,0.2420415729284286,1.1194250583648682,291.0595092773437,291.1499938964844,288.5115051269531,285.2730407714844,291.0576477050781,297.0992431640625,291.0592956542969,1.0,0.650307834148407,1.0,1.0,0.3489164113998413,1.0,-3.285077810287476,2.3114354610443115,0.9736422896385192,1.4622752666473389,5.551115123125783e-17,5.551115123125783e-17,0.0,232.76513671875,225.0,-1.5188634395599363,-0.0,3325.2529296875,1.0,283.14556884765625,288.51220703125,285.6392517089844,285.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467594057321548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6580424308776855,0.2314948886632919,0.2147173434495926,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.8445066809654236,0.5002824068069458,0.4789701104164123,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931512176990509,0.58501797914505,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7528022527694702,0.3498643636703491,0.3376493752002716,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.6678277254104614,0.2420415729284286,1.1194250583648682,291.0595092773437,291.1499938964844,288.5115051269531,285.2730407714844,291.0576477050781,297.0992431640625,291.0592956542969,1.0,0.650307834148407,1.0,1.0,0.3489164113998413,1.0,-3.285077810287476,2.3114354610443115,0.9736422896385192,1.4622752666473389,5.551115123125783e-17,5.551115123125783e-17,0.0,232.76513671875,225.0,-1.5188634395599363,-0.0,3325.2529296875,1.0,283.14556884765625,288.51220703125,285.6392517089844,285.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467594057321548,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.6557959914207458,0.2289093434810638,0.212406113743782,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8430847525596619,0.4971821904182434,0.4760785698890686,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9308183789253236,0.5845801830291748,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7510408759117126,0.3469837307929992,0.3349511623382568,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.665840208530426,0.2397191226482391,1.1090600490570068,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0881042480469,291.0570373535156,1.0,0.6471946835517883,1.0,1.0,0.352455735206604,1.0,-3.2625765800476074,2.2856853008270264,0.9768913984298706,1.4422123432159424,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6111755371093,228.0,-2.1678380966186523,-0.0,3268.455322265625,1.0,283.1454467773437,288.5121765136719,285.60382080078125,285.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465311199426651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.6557959914207458,0.2289093434810638,0.212406113743782,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8430847525596619,0.4971821904182434,0.4760785698890686,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9308183789253236,0.5845801830291748,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7510408759117126,0.3469837307929992,0.3349511623382568,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.665840208530426,0.2397191226482391,1.1090600490570068,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0881042480469,291.0570373535156,1.0,0.6471946835517883,1.0,1.0,0.352455735206604,1.0,-3.2625765800476074,2.2856853008270264,0.9768913984298706,1.4422123432159424,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6111755371093,228.0,-2.1678380966186523,-0.0,3268.455322265625,1.0,283.1454467773437,288.5121765136719,285.60382080078125,285.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465311199426651,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.6542413234710693,0.2275858968496322,0.2112517803907394,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.841844379901886,0.4955892264842987,0.4746217727661133,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.9302638173103333,0.5855076313018799,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7496849894523621,0.3455074429512024,0.3335970342159271,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.664394736289978,0.2385280132293701,1.1038864850997925,291.0560302734375,291.1499938964844,288.45782470703125,285.2408447265625,291.0541687011719,297.08184814453125,291.0558776855469,1.0,0.6460874080657959,1.0,1.0,0.3542253971099853,1.0,-3.252703189849853,2.273758888244629,0.9789441823959352,1.4328317642211914,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7511749267578,228.0,-2.43625283241272,-0.0,3247.3212890625,1.0,283.1453857421875,288.5121459960937,285.5866394042969,285.595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464181095361709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.6524945497512817,0.2262388616800308,0.2100876122713089,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.8403699398040771,0.4939652979373932,0.4731475114822387,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.9990000128746032,0.9295536279678344,0.5869386196136475,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.7481185793876648,0.3440033197402954,0.3322289586067199,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6627465486526489,0.23731330037117,1.0986649990081787,291.0549621582031,291.1499938964844,288.439453125,285.2300109863281,291.0533752441406,297.0750732421875,291.0548400878906,1.0,0.6452016830444336,1.0,1.0,0.356089174747467,1.0,-3.243328094482422,2.261921167373657,0.9814069271087646,1.4234174489974976,5.551115123125783e-17,5.551115123125783e-17,0.0,232.20260620117188,216.0,-2.3173906803131104,-0.0,3229.111572265625,1.0,283.1452941894531,288.5121459960937,285.5697326660156,285.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062465190887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.6515944600105286,0.2234601974487304,0.2075228840112686,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.8407220244407654,0.4906089305877685,0.4699306488037109,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.9990000128746032,0.9282132387161256,0.5821743011474609,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.747899055480957,0.3408900797367096,0.3292286992073059,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.6621750593185425,0.234793022274971,1.087024211883545,291.0529479980469,291.1499938964844,288.4020080566406,285.20819091796875,291.050537109375,297.0625,291.052734375,1.0,0.6390226483345032,1.0,1.0,0.3598166704177856,1.0,-3.2130661010742188,2.230771780014038,0.9822943210601808,1.4002788066864014,5.551115123125783e-17,5.551115123125783e-17,0.0,228.2963409423828,219.0,-2.676833152770996,-0.0,3141.51708984375,1.0,283.1451721191406,288.5120849609375,285.5368347167969,285.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460873335599899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.6515944600105286,0.2234601974487304,0.2075228840112686,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.8407220244407654,0.4906089305877685,0.4699306488037109,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.9990000128746032,0.9282132387161256,0.5821743011474609,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.747899055480957,0.3408900797367096,0.3292286992073059,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.6621750593185425,0.234793022274971,1.087024211883545,291.0529479980469,291.1499938964844,288.4020080566406,285.20819091796875,291.050537109375,297.0625,291.052734375,1.0,0.6390226483345032,1.0,1.0,0.3598166704177856,1.0,-3.2130661010742188,2.230771780014038,0.9822943210601808,1.4002788066864014,5.551115123125783e-17,5.551115123125783e-17,0.0,228.2963409423828,219.0,-2.676833152770996,-0.0,3141.51708984375,1.0,283.1451721191406,288.5120849609375,285.5368347167969,285.5454406738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460873335599899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.6492770314216614,0.220634639263153,0.2049838751554489,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8393179178237915,0.4871658086776733,0.4667040705680847,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9990000128746032,0.9270353317260742,0.581252932548523,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7460994124412537,0.3376961946487427,0.3262238502502441,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.6601090431213379,0.2322209477424621,1.0754799842834473,291.05029296875,291.1499938964844,288.3634338378906,285.1861267089844,291.04815673828125,297.05230712890625,291.05010986328125,1.0,0.635349452495575,1.0,1.0,0.3635441660881042,1.0,-3.1875221729278564,2.202931880950928,0.9845902919769288,1.3789039850234983,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7705535888672,222.0,-2.848294973373413,-0.0,3078.34326171875,1.0,283.1450500488281,288.5120544433594,285.5049743652344,285.5133361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458687633275985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.6492770314216614,0.220634639263153,0.2049838751554489,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8393179178237915,0.4871658086776733,0.4667040705680847,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.9990000128746032,0.9270353317260742,0.581252932548523,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7460994124412537,0.3376961946487427,0.3262238502502441,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.6601090431213379,0.2322209477424621,1.0754799842834473,291.05029296875,291.1499938964844,288.3634338378906,285.1861267089844,291.04815673828125,297.05230712890625,291.05010986328125,1.0,0.635349452495575,1.0,1.0,0.3635441660881042,1.0,-3.1875221729278564,2.202931880950928,0.9845902919769288,1.3789039850234983,5.551115123125783e-17,5.551115123125783e-17,0.0,226.7705535888672,222.0,-2.848294973373413,-0.0,3078.34326171875,1.0,283.1450500488281,288.5120544433594,285.5049743652344,285.5133361816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458687633275985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.6458737254142761,0.2177347987890243,0.2024504840373993,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.836545467376709,0.4836173355579376,0.4634518623352051,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.9990000128746032,0.9252668023109436,0.5833205580711365,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.7430762052536011,0.334401935338974,0.3231988251209259,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.6568941473960876,0.2295753508806228,1.0639666318893433,291.0484619140625,291.1499938964844,288.3236389160156,285.1637268066406,291.0468139648437,297.040283203125,291.0483093261719,1.0,0.6329112648963928,1.0,1.0,0.3675022721290588,1.0,-3.16557240486145,2.176908254623413,0.9886639714241028,1.3585398197174072,5.551115123125783e-17,5.551115123125783e-17,0.0,227.10194396972656,210.0,-2.141774892807007,-0.0,3033.59228515625,1.0,283.1448974609375,288.51202392578125,285.4740295410156,285.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456613093614578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.6458737254142761,0.2177347987890243,0.2024504840373993,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.836545467376709,0.4836173355579376,0.4634518623352051,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.9990000128746032,0.9252668023109436,0.5833205580711365,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.7430762052536011,0.334401935338974,0.3231988251209259,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.6568941473960876,0.2295753508806228,1.0639666318893433,291.0484619140625,291.1499938964844,288.3236389160156,285.1637268066406,291.0468139648437,297.040283203125,291.0483093261719,1.0,0.6329112648963928,1.0,1.0,0.3675022721290588,1.0,-3.16557240486145,2.176908254623413,0.9886639714241028,1.3585398197174072,5.551115123125783e-17,5.551115123125783e-17,0.0,227.10194396972656,210.0,-2.141774892807007,-0.0,3033.59228515625,1.0,283.1448974609375,288.51202392578125,285.4740295410156,285.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456613093614578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.6447510719299316,0.2147348076105117,0.199683278799057,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.8367534279823303,0.4799395501613617,0.4599279165267944,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.9990000128746032,0.9233920574188232,0.5784258246421814,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.7426498532295227,0.3309769928455353,0.3199018239974975,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.6560974717140198,0.226823478937149,1.0512688159942627,291.0462951660156,291.1499938964844,288.2825012207031,285.1410522460937,291.0436706542969,297.0282897949219,291.0460510253906,1.0,0.6263555288314819,1.0,1.0,0.3714603781700134,1.0,-3.132915735244751,2.1441140174865723,0.9888015985488892,1.3343621492385864,5.551115123125783e-17,5.551115123125783e-17,0.0,223.0762939453125,213.0,-2.8047235012054443,-0.0,2943.800048828125,1.0,283.144775390625,288.5119934082031,285.44390869140625,285.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454594135284423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.6447510719299316,0.2147348076105117,0.199683278799057,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.8367534279823303,0.4799395501613617,0.4599279165267944,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.9990000128746032,0.9233920574188232,0.5784258246421814,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.7426498532295227,0.3309769928455353,0.3199018239974975,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.6560974717140198,0.226823478937149,1.0512688159942627,291.0462951660156,291.1499938964844,288.2825012207031,285.1410522460937,291.0436706542969,297.0282897949219,291.0460510253906,1.0,0.6263555288314819,1.0,1.0,0.3714603781700134,1.0,-3.132915735244751,2.1441140174865723,0.9888015985488892,1.3343621492385864,5.551115123125783e-17,5.551115123125783e-17,0.0,223.0762939453125,213.0,-2.8047235012054443,-0.0,2943.800048828125,1.0,283.144775390625,288.5119934082031,285.44390869140625,285.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454594135284423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.6436861157417297,0.213220477104187,0.1983071118593216,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8362245559692383,0.4780749976634979,0.4581629037857055,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9225934743881226,0.5773711204528809,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.7418680191040039,0.3292361795902252,0.3182480633258819,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.6551638841629028,0.2254304140806198,1.044941544532776,291.0446472167969,291.1499938964844,288.26141357421875,285.1295471191406,291.042236328125,297.0234069824219,291.04443359375,1.0,0.6241679191589355,1.0,1.0,0.3734394311904907,1.0,-3.1182665824890137,2.128912687301636,0.9893540143966676,1.3228294849395752,5.551115123125783e-17,5.551115123125783e-17,0.0,221.91717529296875,213.0,-3.1964199542999268,-0.0,2907.49951171875,1.0,283.14471435546875,288.5119934082031,285.4291076660156,285.4369201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453547924757003,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.6422333717346191,0.2116917669773101,0.1969466656446457,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8351941108703613,0.4761898219585418,0.4564079344272613,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.9990000128746032,0.9216641187667848,0.57743239402771,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.7406414747238159,0.3274736106395721,0.3166030645370483,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.6538179516792297,0.2240233272314071,1.0386916399002075,291.0434875488281,291.1499938964844,288.23992919921875,285.11798095703125,291.0414733886719,297.0181884765625,291.0433349609375,1.0,0.6223570704460144,1.0,1.0,0.3755278885364532,1.0,-3.105102777481079,2.1144042015075684,0.9906984567642212,1.3117023706436155,5.551115123125783e-17,5.551115123125783e-17,0.0,221.45333862304688,216.0,-2.814763307571411,-0.0,2878.17578125,1.0,283.1446228027344,288.511962890625,285.4144592285156,285.4222106933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452515870332718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.6386520266532898,0.2085799723863601,0.1942204684019088,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.8322616815567017,0.472348690032959,0.4528764188289642,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.9990000128746032,0.9193336367607116,0.5794645547866821,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.7374110817909241,0.3238736987113952,0.3132878243923187,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.6504094004631042,0.221154972910881,1.0261671543121338,291.0414123535156,291.1499938964844,288.19580078125,285.0945129394531,291.039306640625,297.0063781738281,291.0412292480469,1.0,0.6196308135986328,1.0,1.0,0.3797048330307007,1.0,-3.080980062484741,2.086907863616944,0.994072198867798,1.2904216051101685,5.551115123125783e-17,5.551115123125783e-17,0.0,221.6981201171875,204.0,-2.6116697788238525,-0.0,2830.726318359375,1.0,283.1445007324219,288.5119323730469,285.3856201171875,285.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450545191764831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.6386520266532898,0.2085799723863601,0.1942204684019088,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.8322616815567017,0.472348690032959,0.4528764188289642,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413818359375,0.9990000128746032,0.9193336367607116,0.5794645547866821,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.7374110817909241,0.3238736987113952,0.3132878243923187,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.6504094004631042,0.221154972910881,1.0261671543121338,291.0414123535156,291.1499938964844,288.19580078125,285.0945129394531,291.039306640625,297.0063781738281,291.0412292480469,1.0,0.6196308135986328,1.0,1.0,0.3797048330307007,1.0,-3.080980062484741,2.086907863616944,0.994072198867798,1.2904216051101685,5.551115123125783e-17,5.551115123125783e-17,0.0,221.6981201171875,204.0,-2.6116697788238525,-0.0,2830.726318359375,1.0,283.1445007324219,288.5119323730469,285.3856201171875,285.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450545191764831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.6372577548027039,0.0,0.1912666112184524,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.8322709202766418,0.0,0.4490821063518524,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.9990000128746032,0.0,0.574589192867279,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.7367133498191833,0.0,0.3097050786018371,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.6493396759033203,0.0,1.012493371963501,291.0384216308594,294.1499938964844,288.1499938964844,285.0706481933594,291.03515625,296.9947814941406,291.03814697265625,0.0,0.0,1.0,1.0,0.3838817775249481,1.0,-3.046283721923828,2.052882432937622,0.9934013485908508,1.2655283212661743,0.0,0.0,0.0,217.6603546142578,60.0,-3.760594129562378,-0.0,2740.724853515625,0.0,283.14434814453125,288.51190185546875,285.3572692871094,285.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.6372577548027039,0.0,0.1912666112184524,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.8322709202766418,0.0,0.4490821063518524,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.9990000128746032,0.0,0.574589192867279,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.7367133498191833,0.0,0.3097050786018371,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.6493396759033203,0.0,1.012493371963501,291.0384216308594,294.1499938964844,288.1499938964844,285.0706481933594,291.03515625,296.9947814941406,291.03814697265625,0.0,0.0,1.0,1.0,0.3838817775249481,1.0,-3.046283721923828,2.052882432937622,0.9934013485908508,1.2655283212661743,0.0,0.0,0.0,217.6603546142578,60.0,-3.760594129562378,-0.0,2740.724853515625,0.0,283.14434814453125,288.51190185546875,285.3572692871094,285.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004766039783135,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0005018896190449,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0003706940915435,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0005018886295147,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0023807354737073,291.2099609375,294.1499938964844,288.10601806640625,285.0474548339844,290.50006103515625,295.75018310546875,291.1190795898437,0.0,0.0,0.6323226690292358,0.6323226690292358,0.610414445400238,1.0,-0.0110045103356242,0.009794064797461,0.0012104460038244,-0.0113233551383018,0.0,0.0,0.0,-0.0578699000179767,60.0,2.614651918411255,-0.0,-1.7590492689123494e-06,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.571318232043892e-24,-1.1404306515846876e-23,-7.137591225948857e-28,1.5273880084624305e-17,1.5270215674510695e-17,3.66417141061088e-21,0.0,0.0,-0.0,0.0,0.0,4.218048507464132e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
