time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0007674358203075,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0008539434638805,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0006307201110757,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0012052356032654,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0040430976077914,291.21240234375,294.1499938964844,288.1020202636719,285.0453186035156,290.4667053222656,295.6302490234375,291.115234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6303290724754333,1.0,-0.0092039601877331,0.0086276466026902,0.000576312711928,-0.0118966810405254,0.0,0.0,0.0,-0.0488647632300853,60.0,-0.7100775837898254,-0.0,-5.525807864614762e-06,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.222382420135932e-26,-4.47209838586779e-26,-1.6441847500431657e-29,5.891466940684914e-18,5.8872847155078454e-18,4.181998994869363e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001160298052127,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001503445382695,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001464756642235,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001344763877568,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0005860811797901,291.21337890625,294.1499938964844,288.0771179199219,285.0317687988281,290.3849792480469,294.64654541015625,291.10137939453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7535527348518372,1.0,-0.0013604584382846,0.0032142337877303,-0.0018537754658609,-0.0158773250877857,0.0,0.0,0.0,-0.0092657515779137,60.0,-5.75847053527832,-0.0,-1.2617975642115198e-07,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.474158307991535e-37,-1.0570898770482907e-36,-2.202451737049408e-37,4.204531588625764e-21,3.445440703624208e-21,7.590909859757516e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.571497503202409e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.000101452191302,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.57616144255735e-05,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001010805717669,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004782680771313,291.213623046875,294.1499938964844,288.0516052246094,285.0177001953125,290.3620910644531,293.67401123046875,291.0961303710937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8767763376235962,1.0,-0.0010230168700218,0.0008023466798476,0.0002206701610703,-0.018157759681344,0.0,0.0,0.0,-0.0083479918539524,60.0,-3.612466812133789,-0.0,-7.134747193049408e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.5414283107572988e-44,-8.407790785948902e-45,6.011276607787706e-21,3.084090609270504e-21,2.92718579656881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.520510502625255e-05,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001002596327452,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,7.405580981867388e-05,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001002574717858,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004755700938403,291.2138366699219,294.1499938964844,288.0255126953125,285.0030517578125,290.3410949707031,292.8407592773437,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147609282284,3.590523789398503e-08,0.0010147250723093,-0.0188885424286127,0.0,0.0,0.0,-0.0085675213485956,60.0,-2.66789174079895,-0.0,-7.019183101419912e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.122782816181842e-21,3.06178904447425e-21,3.0609935697592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.518179285805672e-05,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001002319113467,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.403134077321738e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001002315329969,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004754528927151,291.21405029296875,294.1499938964844,287.9989013671875,284.9879455566406,290.320068359375,292.1291809082031,291.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143799008801,7.546041125294778e-09,0.0010143723338842,-0.0188194252550601,0.0,0.0,0.0,-0.0085534173995256,60.0,-2.3347926139831543,-0.0,-7.015532332843577e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123337770362334e-21,3.061677165065228e-21,3.0616608072454973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.51385300140828e-05,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001001862765406,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.39975439500995e-05,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001001859418465,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004752367967739,291.21441650390625,294.1499938964844,287.9441223144531,284.95623779296875,290.2778625488281,290.998779296875,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139156365767,7.491252063118736e-09,0.0010139081859961,-0.0186775121837854,0.0,0.0,0.0,-0.0085265515372157,60.0,-2.193966627120972,-0.0,-7.00911328976872e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123349079472271e-21,3.0616745397361358e-21,3.0616745397361358e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.51385300140828e-05,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001001862765406,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.39975439500995e-05,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001001859418465,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004752367967739,291.21441650390625,294.1499938964844,287.9441223144531,284.95623779296875,290.2778625488281,290.998779296875,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139156365767,7.491252063118736e-09,0.0010139081859961,-0.0186775121837854,0.0,0.0,0.0,-0.0085265515372157,60.0,-2.193966627120972,-0.0,-7.00911328976872e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123349079472271e-21,3.0616745397361358e-21,3.0616745397361358e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.509409574093296e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001001394775812,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.396297587547451e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001001391501631,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.000475014821859,291.2147521972656,294.1499938964844,287.88751220703125,284.9227600097656,290.2354736328125,290.1665954589844,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134392650797,7.435545956724354e-09,0.0010134318144991,-0.0185316111892461,0.0,0.0,0.0,-0.0084989359602332,60.0,-2.2096593379974365,-0.0,-7.002527979693697e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.509409574093296e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001001394775812,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.396297587547451e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001001391501631,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.000475014821859,291.2147521972656,294.1499938964844,287.88751220703125,284.9227600097656,290.2354736328125,290.1665954589844,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134392650797,7.435545956724354e-09,0.0010134318144991,-0.0185316111892461,0.0,0.0,0.0,-0.0084989359602332,60.0,-2.2096593379974365,-0.0,-7.002527979693697e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.50489193201065e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001000918928184,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.392782572424039e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001000915654003,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004747891507577,291.21502685546875,294.1499938964844,287.8291931152344,284.8876953125,290.1928100585937,289.5479736328125,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129550937563,7.378920141576373e-09,0.0010129476431757,-0.0183832999318838,0.0,0.0,0.0,-0.0084708640351891,60.0,-2.2449238300323486,-0.0,-6.99583750929378e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.50489193201065e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001000918928184,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,7.392782572424039e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001000915654003,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004747891507577,291.21502685546875,294.1499938964844,287.8291931152344,284.8876953125,290.1928100585937,289.5479736328125,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129550937563,7.378920141576373e-09,0.0010129476431757,-0.0183832999318838,0.0,0.0,0.0,-0.0084708640351891,60.0,-2.2449238300323486,-0.0,-6.99583750929378e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.501881140749902e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001000601769192,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.390440441668034e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.000100059856777,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004746387712657,291.2151794433594,294.1499938964844,287.7897644042969,284.8636779785156,290.1643981933594,289.2255859375,291.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126322740688,7.341184549147783e-09,0.0010126249399036,-0.0182844642549753,0.0,0.0,0.0,-0.0084521565586328,60.0,-2.2703001499176025,-0.0,-6.991380985255091e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.500347368884832e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001000440242933,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.389246457023546e-05,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0001000437041511,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004745621408801,291.2152709960937,294.1499938964844,287.7694396972656,284.8512268066406,290.1498718261719,289.0827941894531,291.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124678956344,7.3219617036102144e-09,0.0010124605614691,-0.0182341169565916,0.0,0.0,0.0,-0.0084426272660493,60.0,-2.2834787368774414,-0.0,-6.989110801214339e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.498079452896492e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001000201300485,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.387482037302107e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001000198171823,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004744488396681,291.2153625488281,294.1499938964844,287.73907470703125,284.83251953125,290.1282958984375,288.8935852050781,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122248204424,7.293535109198501e-09,0.0010122174862772,-0.0181596614420413,0.0,0.0,0.0,-0.0084285354241728,60.0,-2.303224802017212,-0.0,-6.985754907873344e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.495820995653048e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.99963449430652e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.385724893538281e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.99960320768878e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004743360332213,291.2154541015625,294.1499938964844,287.7084045410156,284.8135070800781,290.1066589355469,288.7276306152344,291.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119827929884,7.265232859765547e-09,0.0010119755752384,-0.0180855318903923,0.0,0.0,0.0,-0.0084145041182637,60.0,-2.323191404342652,-0.0,-6.982414646472537e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.49135355767794e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.994929860113189e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.382249168585986e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.994898573495448e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004741128941532,291.2156066894531,294.1499938964844,287.64630126953125,284.7747497558594,290.0631103515625,288.4520263671875,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011504093185,7.209253638507107e-09,0.0010114968754351,-0.0179389119148254,0.0,0.0,0.0,-0.0083867534995079,60.0,-2.363679885864258,-0.0,-6.975810151743644e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.49135355767794e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.994929860113189e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.382249168585986e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.994898573495448e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004741128941532,291.2156066894531,294.1499938964844,287.64630126953125,284.7747497558594,290.0631103515625,288.4520263671875,291.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011504093185,7.209253638507107e-09,0.0010114968754351,-0.0179389119148254,0.0,0.0,0.0,-0.0083867534995079,60.0,-2.363679885864258,-0.0,-6.975810151743644e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.486985072726384e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.990327816922218e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.378850568784401e-05,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.990297257900238e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004738946445286,291.2157287597656,294.1499938964844,287.5833435058594,284.735107421875,290.0192565917969,288.2338562011719,291.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110357543453,7.154500991646273e-09,0.0010110286530107,-0.0177955012768507,0.0,0.0,0.0,-0.0083596101030707,60.0,-2.404789924621582,-0.0,-6.969352739361059e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.486985072726384e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.990327816922218e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.378850568784401e-05,297.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.990297257900238e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004738946445286,291.2157287597656,294.1499938964844,287.5833435058594,284.735107421875,290.0192565917969,288.2338562011719,291.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110357543453,7.154500991646273e-09,0.0010110286530107,-0.0177955012768507,0.0,0.0,0.0,-0.0083596101030707,60.0,-2.404789924621582,-0.0,-6.969352739361059e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.482747555011883e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.985864744521676e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.375553832389414e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.98583491309546e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004736830014735,291.2157897949219,294.1499938964844,287.51971435546875,284.6947937011719,289.9750671386719,288.0572814941406,291.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105816181749,7.101392363040304e-09,0.0010105745168402,-0.0176563952118158,0.0,0.0,0.0,-0.0083332816138863,60.0,-2.446397304534912,-0.0,-6.96309285785901e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.482747555011883e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.985864744521676e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.375553832389414e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.98583491309546e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004736830014735,291.2157897949219,294.1499938964844,287.51971435546875,284.6947937011719,289.9750671386719,288.0572814941406,291.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105816181749,7.101392363040304e-09,0.0010105745168402,-0.0176563952118158,0.0,0.0,0.0,-0.0083332816138863,60.0,-2.446397304534912,-0.0,-6.96309285785901e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.478670835960656e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.981570474337786e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.37238151486963e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.981540642911568e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.000473479332868,291.2158203125,294.1499938964844,287.4555969238281,284.6539611816406,289.9305725097656,287.91082763671875,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101444786414,7.050283468146291e-09,0.0010101374937221,-0.0175225287675857,0.0,0.0,0.0,-0.0083079449832439,60.0,-2.4883792400360107,-0.0,-6.957071008173443e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.478670835960656e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.981570474337786e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.37238151486963e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.981540642911568e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.000473479332868,291.2158203125,294.1499938964844,287.4555969238281,284.6539611816406,289.9305725097656,287.91082763671875,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101444786414,7.050283468146291e-09,0.0010101374937221,-0.0175225287675857,0.0,0.0,0.0,-0.0083079449832439,60.0,-2.4883792400360107,-0.0,-6.957071008173443e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.476699779042974e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.97949464363046e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.37084774300456e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.979464812204242e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004733808746095,291.2158203125,294.1499938964844,287.4234313964844,284.6333923339844,289.9081726074219,287.84625244140625,291.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099331848323,7.025572568153393e-09,0.001009926199913,-0.0174578037112951,0.0,0.0,0.0,-0.0082956943660974,60.0,-2.509471893310547,-0.0,-6.95416062512777e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.474777471041308e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.977469744626433e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.369351806119084e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.977439913200216e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.000473284831969,291.2158203125,294.1499938964844,287.3912353515625,284.6127624511719,289.8857116699219,287.78631591796875,291.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097270132973,7.001465185396682e-09,0.001009720028378,-0.0173946600407362,0.0,0.0,0.0,-0.0082837436348199,60.0,-2.530611038208008,-0.0,-6.951321296355675e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.47109001572244e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.973585838451982e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.366482896031812e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.973556734621523e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004731006629299,291.2157897949219,294.1499938964844,287.3268127441406,284.5714416503906,289.84051513671875,287.67779541015625,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093315504491,6.9552217318857865e-09,0.0010093245655298,-0.0172735340893268,0.0,0.0,0.0,-0.0082608181983232,60.0,-2.5729668140411377,-0.0,-6.94587711791428e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.47109001572244e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.973585838451982e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.366482896031812e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.973556734621523e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004731006629299,291.2157897949219,294.1499938964844,287.3268127441406,284.5714416503906,289.84051513671875,287.67779541015625,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093315504491,6.9552217318857865e-09,0.0010093245655298,-0.0172735340893268,0.0,0.0,0.0,-0.0082608181983232,60.0,-2.5729668140411377,-0.0,-6.94587711791428e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.467641211813316e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.96995295281522e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.363799522863701e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.969924576580524e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004729283973574,291.2157287597656,294.1499938964844,287.26251220703125,284.5301818847656,289.7950134277344,287.5810241699219,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089615825563,6.911957672883773e-09,0.001008954597637,-0.0171602107584476,0.0,0.0,0.0,-0.0082393707707524,60.0,-2.615321397781372,-0.0,-6.94078607921256e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.467641211813316e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.96995295281522e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.363799522863701e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.969924576580524e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004729283973574,291.2157287597656,294.1499938964844,287.26251220703125,284.5301818847656,289.7950134277344,287.5810241699219,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089615825563,6.911957672883773e-09,0.001008954597637,-0.0171602107584476,0.0,0.0,0.0,-0.0082393707707524,60.0,-2.615321397781372,-0.0,-6.94078607921256e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.464413597015664e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.966553625417872e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.361288589891046e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.966525249183178e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004727671621367,291.2156066894531,294.1499938964844,287.19854736328125,284.4891052246094,289.74920654296875,287.4930114746094,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086151305586,6.871453184231768e-09,0.0010086082620546,-0.0170541182160377,0.0,0.0,0.0,-0.0082192905247211,60.0,-2.65754508972168,-0.0,-6.93602117962655e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.464413597015664e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.966553625417872e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.361288589891046e-05,297.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.966525249183178e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004727671621367,291.2156066894531,294.1499938964844,287.19854736328125,284.4891052246094,289.74920654296875,287.4930114746094,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086151305586,6.871453184231768e-09,0.0010086082620546,-0.0170541182160377,0.0,0.0,0.0,-0.0082192905247211,60.0,-2.65754508972168,-0.0,-6.93602117962655e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.461373701924458e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.963351476471872e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.358923176070675e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.963323827832936e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004726153274532,291.2154541015625,294.1499938964844,287.1351013183594,284.44842529296875,289.7030639648437,287.4114990234375,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082888184115,6.8332890457156745e-09,0.0010082819499075,-0.0169541519135236,0.0,0.0,0.0,-0.0082003707066178,60.0,-2.69949722290039,-0.0,-6.931532681164755e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.461373701924458e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.963351476471872e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.358923176070675e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.963323827832936e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004726153274532,291.2154541015625,294.1499938964844,287.1351013183594,284.44842529296875,289.7030639648437,287.4114990234375,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082888184115,6.8332890457156745e-09,0.0010082819499075,-0.0169541519135236,0.0,0.0,0.0,-0.0082003707066178,60.0,-2.69949722290039,-0.0,-6.931532681164755e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.459914144827052e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.961814066627994e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.357787399087101e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.96178641798906e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004725424223579,291.2153625488281,294.1499938964844,287.1036376953125,284.4283142089844,289.6799011230469,287.3727111816406,291.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008132006973,6.814962372203581e-09,0.0010081252548843,-0.0169061478227376,0.0,0.0,0.0,-0.0081912856549024,60.0,-2.7203264236450195,-0.0,-6.929378315589929e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.458490239921956e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.960314491763712e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.356679270742461e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.960286843124776e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004724712925963,291.2152709960937,294.1499938964844,287.0723876953125,284.4083557128906,289.6566467285156,287.33502197265625,291.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079790372401,6.797079787901339e-09,0.0010079722851514,-0.0168593060225248,0.0,0.0,0.0,-0.0081824203953146,60.0,-2.7410333156585693,-0.0,-6.927275819634815e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.45573701756075e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.957413567462936e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.354536501225084e-05,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.957385918824002e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004723337187897,291.2150573730469,294.1499938964844,287.0106201171875,284.3690490722656,289.6099548339844,287.2624206542969,291.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076832259073,6.762489235256908e-09,0.0010076764738187,-0.0167687013745307,0.0,0.0,0.0,-0.0081652719527482,60.0,-2.782010316848755,-0.0,-6.923210094100797e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.45573701756075e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.957413567462936e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.354536501225084e-05,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.957385918824002e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004723337187897,291.2150573730469,294.1499938964844,287.0106201171875,284.3690490722656,289.6099548339844,287.2624206542969,291.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076832259073,6.762489235256908e-09,0.0010076764738187,-0.0167687013745307,0.0,0.0,0.0,-0.0081652719527482,60.0,-2.782010316848755,-0.0,-6.923210094100797e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.45309002418071e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.954626148100942e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.35247740522027e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.95459922705777e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004722015291918,291.2148132324219,294.1499938964844,286.95001220703125,284.3306884765625,289.5630187988281,287.1929626464844,291.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073989396914,6.7292398320262245e-09,0.0010073921876028,-0.016681607812643,0.0,0.0,0.0,-0.0081487894058227,60.0,-2.8222851753234863,-0.0,-6.919303530139588e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.45309002418071e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.954626148100942e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.35247740522027e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.95459922705777e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004722015291918,291.2148132324219,294.1499938964844,286.95001220703125,284.3306884765625,289.5630187988281,287.1929626464844,291.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073989396914,6.7292398320262245e-09,0.0010073921876028,-0.016681607812643,0.0,0.0,0.0,-0.0081487894058227,60.0,-2.8222851753234863,-0.0,-6.919303530139588e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
