time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.450533980270848e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.951933316187932e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.350488158408552e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.95190639514476e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004720738506875,291.21453857421875,294.1499938964844,286.89068603515625,284.29345703125,289.515869140625,287.12615966796875,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071241995319,6.697117971299349e-09,0.0010071175638586,-0.0165974684059619,0.0,0.0,0.0,-0.0081328647211194,60.0,-2.861715793609619,-0.0,-6.9155305482127e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.450533980270848e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.951933316187932e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.350488158408552e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.95190639514476e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004720738506875,291.21453857421875,294.1499938964844,286.89068603515625,284.29345703125,289.515869140625,287.12615966796875,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071241995319,6.697117971299349e-09,0.0010071175638586,-0.0165974684059619,0.0,0.0,0.0,-0.0081328647211194,60.0,-2.861715793609619,-0.0,-6.9155305482127e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.448055789107455e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.949322702595964e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.348560029640794e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.949296509148552e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004719500429928,291.2142333984375,294.1499938964844,286.8329467773437,284.257568359375,289.4685363769531,287.0616760253906,291.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.6659722186557255e-09,0.0010068512056022,-0.0165158845484256,0.0,0.0,0.0,-0.0081174243241548,60.0,-2.9001619815826416,-0.0,-6.911873384751743e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.448055789107455e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.949322702595964e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.348560029640794e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.949296509148552e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004719500429928,291.2142333984375,294.1499938964844,286.8329467773437,284.257568359375,289.4685363769531,287.0616760253906,291.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.6659722186557255e-09,0.0010068512056022,-0.0165158845484256,0.0,0.0,0.0,-0.0081174243241548,60.0,-2.9001619815826416,-0.0,-6.911873384751743e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.446843614568934e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.948045772034676e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.347617065533996e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.948019578587264e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004718895070254,291.2140808105469,294.1499938964844,286.8046875,284.2401733398437,289.4447937011719,287.0302429199219,291.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067275725305,6.650735961954979e-09,0.0010067209368571,-0.0164759755134582,0.0,0.0,0.0,-0.0081098712980747,60.0,-2.918971538543701,-0.0,-6.9100842381431e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.445648902328684e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.94678703136742e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.346687198150903e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.94676083792001e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004718298150692,291.2138977050781,294.1499938964844,286.7768859863281,284.2231750488281,289.4210205078125,286.99932861328125,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065990500152,6.635715976699431e-09,0.0010065924143418,-0.016436630859971,0.0,0.0,0.0,-0.0081024253740906,60.0,-2.9374828338623047,-0.0,-6.90832138161568e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.443310409551486e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.94432411971502e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.344867481151596e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.944297926267608e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004717129922937,291.2135314941406,294.1499938964844,286.7228088378906,284.1905212402344,289.3733825683594,286.9389953613281,291.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063477093353,6.606320379631825e-09,0.001006341073662,-0.0163596309721469,0.0,0.0,0.0,-0.0080878529697656,60.0,-2.9735424518585205,-0.0,-6.90487098609083e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.443310409551486e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.94432411971502e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.344867481151596e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.944297926267608e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004717129922937,291.2135314941406,294.1499938964844,286.7228088378906,284.1905212402344,289.3733825683594,286.9389953613281,291.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063477093353,6.606320379631825e-09,0.001006341073662,-0.0163596309721469,0.0,0.0,0.0,-0.0080878529697656,60.0,-2.9735424518585205,-0.0,-6.90487098609083e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.441043221158908e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.941935422830284e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.343103061430156e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.941909956978634e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004715997201856,291.213134765625,294.1499938964844,286.6708374023437,284.15972900390625,289.32568359375,286.88067626953125,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061039356514,6.57781118462708e-09,0.0010060972999781,-0.016284953802824,0.0,0.0,0.0,-0.0080737192183732,60.0,-3.00820255279541,-0.0,-6.901525750890869e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.441043221158908e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.941935422830284e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.343103061430156e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.941909956978634e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004715997201856,291.213134765625,294.1499938964844,286.6708374023437,284.15972900390625,289.32568359375,286.88067626953125,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061039356514,6.57781118462708e-09,0.0010060972999781,-0.016284953802824,0.0,0.0,0.0,-0.0080737192183732,60.0,-3.00820255279541,-0.0,-6.901525750890869e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.438852430321276e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.939627489075065e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.341398304561153e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.939602750819176e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004714902897831,291.21270751953125,294.1499938964844,286.6211853027344,284.1309814453125,289.2779235839844,286.82440185546875,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058683110401,6.550262110494032e-09,0.0010058616753667,-0.0162127912044525,0.0,0.0,0.0,-0.0080600623041391,60.0,-3.041328430175781,-0.0,-6.898293491985896e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.438852430321276e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.939627489075065e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.341398304561153e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.939602750819176e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004714902897831,291.21270751953125,294.1499938964844,286.6211853027344,284.1309814453125,289.2779235839844,286.82440185546875,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058683110401,6.550262110494032e-09,0.0010058616753667,-0.0162127912044525,0.0,0.0,0.0,-0.0080600623041391,60.0,-3.041328430175781,-0.0,-6.898293491985896e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.436747495783492e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.937410504790024e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.3397604865022e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.937385766534136e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004713851667474,291.2122497558594,294.1499938964844,286.5740966796875,284.10455322265625,289.23016357421875,286.770263671875,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056418832391,6.523788620427241e-09,0.0010056353639811,-0.0161434449255466,0.0,0.0,0.0,-0.0080469381064176,60.0,-3.072786331176758,-0.0,-6.895188420230626e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.436747495783492e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.937410504790024e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.3397604865022e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.937385766534136e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004713851667474,291.2122497558594,294.1499938964844,286.5740966796875,284.10455322265625,289.23016357421875,286.770263671875,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056418832391,6.523788620427241e-09,0.0010056353639811,-0.0161434449255466,0.0,0.0,0.0,-0.0080469381064176,60.0,-3.072786331176758,-0.0,-6.895188420230626e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.435731044504791e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.936340211424977e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.338969589909539e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.936315473169088e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004713344096671,291.2120361328125,294.1499938964844,286.55157470703125,284.0922241210937,289.206298828125,286.7440185546875,291.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055325692519,6.511001071629607e-09,0.0010055260499939,-0.016109948977828,0.0,0.0,0.0,-0.0080405985936522,60.0,-3.0878467559814453,-0.0,-6.893689175058172e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.434741514269264e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.935296839103104e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.338199065998197e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.935272828442976e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004712849331554,291.2117919921875,294.1499938964844,286.5297241210937,284.0805358886719,289.1824645996094,286.71832275390625,291.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054259328171,6.498541260668844e-09,0.0010054194135591,-0.016077309846878,0.0,0.0,0.0,-0.0080344220623373,60.0,-3.1024413108825684,-0.0,-6.892228299193448e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.432846854906528e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.933301771525294e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.336724956985563e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.933277760865168e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004711903457064,291.2112731933594,294.1499938964844,286.4883117675781,284.0591735839844,289.1348571777344,286.6687316894531,291.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052220895886,6.474699887348834e-09,0.0010052155703306,-0.0160148590803146,0.0,0.0,0.0,-0.0080226026475429,60.0,-3.130167007446289,-0.0,-6.889433024070969e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.432846854906528e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.933301771525294e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.336724956985563e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.933277760865168e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004711903457064,291.2112731933594,294.1499938964844,286.4883117675781,284.0591735839844,289.1348571777344,286.6687316894531,291.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052220895886,6.474699887348834e-09,0.0010052155703306,-0.0160148590803146,0.0,0.0,0.0,-0.0080226026475429,60.0,-3.130167007446289,-0.0,-6.889433024070969e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.431083890376613e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.931443491950632e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.335352711379528e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.931420208886266e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004711022484116,291.2107238769531,294.1499938964844,286.45001220703125,284.0406494140625,289.08740234375,286.6216125488281,291.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050320997834,6.452485656893714e-09,0.0010050255805253,-0.0159566700458526,0.0,0.0,0.0,-0.0080115897580981,60.0,-3.155839681625366,-0.0,-6.886828884944407e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.431083890376613e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.931443491950632e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.335352711379528e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.931420208886266e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004711022484116,291.2107238769531,294.1499938964844,286.45001220703125,284.0406494140625,289.08740234375,286.6216125488281,291.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050320997834,6.452485656893714e-09,0.0010050255805253,-0.0159566700458526,0.0,0.0,0.0,-0.0080115897580981,60.0,-3.155839681625366,-0.0,-6.886828884944407e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.4295282906387e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.929805673891678e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.334141992032528e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.929781663231552e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004710245411843,291.2101745605469,294.1499938964844,286.413330078125,284.0235595703125,289.0401306152344,286.5769348144531,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048643453046,6.432871124673056e-09,0.0010048579424619,-0.0159052889794111,0.0,0.0,0.0,-0.0080018658190965,60.0,-3.1797802448272705,-0.0,-6.884530279194223e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.4295282906387e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.929805673891678e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.334141992032528e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.929781663231552e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004710245411843,291.2101745605469,294.1499938964844,286.413330078125,284.0235595703125,289.0401306152344,286.5769348144531,291.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048643453046,6.432871124673056e-09,0.0010048579424619,-0.0159052889794111,0.0,0.0,0.0,-0.0080018658190965,60.0,-3.1797802448272705,-0.0,-6.884530279194223e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.42825572565198e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.928463987307624e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.333151006605476e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.928440704243258e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004709609493147,291.2095947265625,294.1499938964844,286.3766784667969,284.00640869140625,288.9930419921875,286.53424072265625,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047266259789,6.41677644352967e-09,0.0010047202231362,-0.0158631280064582,0.0,0.0,0.0,-0.0079938871785998,60.0,-3.2032546997070312,-0.0,-6.882644498773517e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.42825572565198e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.928463987307624e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.333151006605476e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.928440704243258e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004709609493147,291.2095947265625,294.1499938964844,286.3766784667969,284.00640869140625,288.9930419921875,286.53424072265625,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047266259789,6.41677644352967e-09,0.0010047202231362,-0.0158631280064582,0.0,0.0,0.0,-0.0079938871785998,60.0,-3.2032546997070312,-0.0,-6.882644498773517e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.427720942767336e-05,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.927900828188284e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.332734821829945e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.92787754512392e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004709342611022,291.20928955078125,294.1499938964844,286.3583374023437,283.9978332519531,288.9695739746094,286.5135192871094,291.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046687675639,6.410000530365778e-09,0.0010046623647212,-0.0158453807234764,0.0,0.0,0.0,-0.0079905278980731,60.0,-3.215000629425049,-0.0,-6.881850822537673e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.427251643501222e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.927406790666282e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.332369568757713e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.927383507601915e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004709108325187,291.208984375,294.1499938964844,286.3399963378906,283.9892272949219,288.9461669921875,286.4931030273437,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004617777653,6.404041741348011e-09,0.0010046113748103,-0.0158297698944807,0.0,0.0,0.0,-0.0079875737428665,60.0,-3.2267637252807617,-0.0,-6.88115235902842e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.426503675058484e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.926618076860903e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.331786764552817e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.9265955213923e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004708734340965,291.2083435058594,294.1499938964844,286.3033447265625,283.9720153808594,288.8994445800781,286.4530334472656,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045360540971,6.394489826533345e-09,0.0010045296512544,-0.0158047508448362,0.0,0.0,0.0,-0.0079828388988971,60.0,-3.250342607498169,-0.0,-6.880033254219597e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.426503675058484e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.926618076860903e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.331786764552817e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.9265955213923e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004708734340965,291.2083435058594,294.1499938964844,286.3033447265625,283.9720153808594,288.8994445800781,286.4530334472656,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045360540971,6.394489826533345e-09,0.0010045296512544,-0.0158047508448362,0.0,0.0,0.0,-0.0079828388988971,60.0,-3.250342607498169,-0.0,-6.880033254219597e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.425995085621253e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.92608183878474e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.331390952458605e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.926060010911895e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004708480555564,291.2076721191406,294.1499938964844,286.26666259765625,283.9547119140625,288.8529357910156,286.413818359375,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044800583273,6.387935957974378e-09,0.0010044736554846,-0.0157875809818506,0.0,0.0,0.0,-0.0079795895144343,60.0,-3.2739908695220947,-0.0,-6.879265868064979e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.425995085621253e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.92608183878474e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.331390952458605e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.926060010911895e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004708480555564,291.2076721191406,294.1499938964844,286.26666259765625,283.9547119140625,288.8529357910156,286.413818359375,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044800583273,6.387935957974378e-09,0.0010044736554846,-0.0157875809818506,0.0,0.0,0.0,-0.0079795895144343,60.0,-3.2739908695220947,-0.0,-6.879265868064979e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.425709868082777e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.925780614139512e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.33116758055985e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.92575878626667e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004708337946794,291.2070007324219,294.1499938964844,286.2300109863281,283.9373779296875,288.8065795898437,286.3752136230469,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044476948678,6.384156314709344e-09,0.0010044412920251,-0.0157776810228824,0.0,0.0,0.0,-0.0079777156934142,60.0,-3.297704696655273,-0.0,-6.878823199940598e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.425709868082777e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.925780614139512e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.33116758055985e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.92575878626667e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004708337946794,291.2070007324219,294.1499938964844,286.2300109863281,283.9373779296875,288.8065795898437,286.3752136230469,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044476948678,6.384156314709344e-09,0.0010044412920251,-0.0157776810228824,0.0,0.0,0.0,-0.0079777156934142,60.0,-3.297704696655273,-0.0,-6.878823199940598e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.425627649761736e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.925693302648142e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.331102824537084e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.9256714747753e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004708296910393,291.206298828125,294.1499938964844,286.1933288574219,283.91998291015625,288.76043701171875,286.33709716796875,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044369846582,6.382911976743344e-09,0.0010044306982308,-0.0157744213938713,0.0,0.0,0.0,-0.0079770991578698,60.0,-3.321479797363281,-0.0,-6.878677538679767e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.425627649761736e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.925693302648142e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.331102824537084e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.9256714747753e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004708296910393,291.206298828125,294.1499938964844,286.1933288574219,283.91998291015625,288.76043701171875,286.33709716796875,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044369846582,6.382911976743344e-09,0.0010044306982308,-0.0157744213938713,0.0,0.0,0.0,-0.0079770991578698,60.0,-3.321479797363281,-0.0,-6.878677538679767e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.425656025996432e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.92572313407436e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.331124652409926e-05,297.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.925701306201518e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.000470831117127,291.2059326171875,294.1499938964844,286.17498779296875,283.9112548828125,288.7373962402344,286.3181457519531,291.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044391965493,6.383160666700861e-09,0.0010044327937066,-0.0157750733196735,0.0,0.0,0.0,-0.0079772220924496,60.0,-3.333388566970825,-0.0,-6.878706670931933e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.425727330381052e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.925798076437786e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.331180677283555e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.925776976160704e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004708346968982,291.20556640625,294.1499938964844,286.1566772460937,283.9025573730469,288.71441650390625,286.2992858886719,291.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044458322227,6.383946260513085e-09,0.0010044394293799,-0.0157771315425634,0.0,0.0,0.0,-0.0079776113852858,60.0,-3.34531044960022,-0.0,-6.878798330944846e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.42598926485516e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.926073107635602e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.33138294890523e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.92605200735852e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004708477645181,291.2048034667969,294.1499938964844,286.1199951171875,283.8850402832031,288.6685791015625,286.2617492675781,291.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044719092547,6.3869944888494964e-09,0.001004465506412,-0.0157851167023181,0.0,0.0,0.0,-0.0079791229218244,60.0,-3.369189739227295,-0.0,-6.879155733940935e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.42598926485516e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.926073107635602e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.33138294890523e-05,297.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.92605200735852e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004708477645181,291.2048034667969,294.1499938964844,286.1199951171875,283.8850402832031,288.6685791015625,286.2617492675781,291.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044719092547,6.3869944888494964e-09,0.001004465506412,-0.0157851167023181,0.0,0.0,0.0,-0.0079791229218244,60.0,-3.369189739227295,-0.0,-6.879155733940935e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.426390897715464e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.926495113177224e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.331694359891117e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.926474012900144e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004708677879534,291.2040405273437,294.1499938964844,286.0833435058594,283.86749267578125,288.6229248046875,286.2243957519531,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004512887448,6.3917839909777285e-09,0.0010045064846053,-0.0157976616173982,0.0,0.0,0.0,-0.0079814977943897,60.0,-3.3931126594543457,-0.0,-6.879716352159448e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
