time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996400,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.426390897715464e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.926495113177224e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.331694359891117e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.926474012900144e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004708677879534,291.2040405273437,294.1499938964844,286.0833435058594,283.86749267578125,288.6229248046875,286.2243957519531,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004512887448,6.3917839909777285e-09,0.0010045064846053,-0.0157976616173982,0.0,0.0,0.0,-0.0079814977943897,60.0,-3.3931126594543457,-0.0,-6.879716352159448e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.426668111700565e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.926786879077554e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,7.331909728236496e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.926765778800473e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004708816413767,291.2035827636719,294.1499938964844,286.06280517578125,283.857666015625,288.597412109375,286.2035217285156,291.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045414092019,6.395123985925011e-09,0.0010045350063592,-0.0158064104616642,0.0,0.0,0.0,-0.0079831527546048,60.0,-3.4065258502960205,-0.0,-6.880107861206852e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.426908945897594e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.927040082402527e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,7.332096720347181e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.927019709721208e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004708936903625,291.2032165527344,294.1499938964844,286.0466613769531,283.84991455078125,288.577392578125,286.1871337890625,291.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045663220807,6.398038543409257e-09,0.001004559919238,-0.0158140454441308,0.0,0.0,0.0,-0.0079845981672406,60.0,-3.41707181930542,-0.0,-6.880448921720017e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.427523036720233e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.927686187438668e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.332574023166671e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.927665814757348e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004709243657998,291.2024230957031,294.1499938964844,286.010009765625,283.832275390625,288.53204345703125,286.1499938964844,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046300012618,6.405480590387924e-09,0.0010046235984191,-0.0158335398882627,0.0,0.0,0.0,-0.0079882871359586,60.0,-3.4410600662231445,-0.0,-6.88132146819953e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.427523036720233e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.927686187438668e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.332574023166671e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.927665814757348e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004709243657998,291.2024230957031,294.1499938964844,286.010009765625,283.832275390625,288.53204345703125,286.1499938964844,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046300012618,6.405480590387924e-09,0.0010046235984191,-0.0158335398882627,0.0,0.0,0.0,-0.0079882871359586,60.0,-3.4410600662231445,-0.0,-6.88132146819953e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.427858458366244e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.928039071382956e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.332834502449259e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.928018698701636e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0004709411296062,291.2019958496094,294.1499938964844,285.9916687011719,283.82342529296875,288.5094299316406,286.1314697265625,291.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046649258583,6.409561326137236e-09,0.0010046585230156,-0.0158442296087741,0.0,0.0,0.0,-0.0079903099685907,60.0,-3.4530630111694336,-0.0,-6.881798952917961e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.42820988711901e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.928408690029757e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.333107350859791e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.928388317348436e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004709586501121,291.2015686035156,294.1499938964844,285.97332763671875,283.8145751953125,288.4868469238281,286.1129150390625,291.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047014802694,6.413835684782043e-09,0.0010046950774267,-0.0158554259687662,0.0,0.0,0.0,-0.0079924296587705,60.0,-3.4650702476501465,-0.0,-6.882299885546672e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.428947669221088e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.929185034707189e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.333680696319789e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.92916538962163e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004709955246653,291.2007141113281,294.1499938964844,285.9366760253906,283.7968139648437,288.4417724609375,286.0758972167969,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047784307971,6.422832932173605e-09,0.0010047720279544,-0.0158789940178394,0.0,0.0,0.0,-0.0079968897625803,60.0,-3.489093780517578,-0.0,-6.88335433096654e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.428947669221088e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.929185034707189e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.333680696319789e-05,297.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.92916538962163e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004709955246653,291.2007141113281,294.1499938964844,285.9366760253906,283.7968139648437,288.4417724609375,286.0758972167969,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047784307971,6.422832932173605e-09,0.0010047720279544,-0.0158789940178394,0.0,0.0,0.0,-0.0079968897625803,60.0,-3.489093780517578,-0.0,-6.88335433096654e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.429716010345146e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.929993393598124e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.334277324844152e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.929973748512566e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0004710339126177,291.1998291015625,294.1499938964844,285.8999938964844,283.7790222167969,288.3968811035156,286.0389099121094,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048586409538,6.432208987661171e-09,0.0010048521216958,-0.0159035548567771,0.0,0.0,0.0,-0.0080015379935503,60.0,-3.513124465942383,-0.0,-6.884452830036025e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.429716010345146e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.929993393598124e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.334277324844152e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.929973748512566e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0004710339126177,291.1998291015625,294.1499938964844,285.8999938964844,283.7790222167969,288.3968811035156,286.0389099121094,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048586409538,6.432208987661171e-09,0.0010048521216958,-0.0159035548567771,0.0,0.0,0.0,-0.0080015379935503,60.0,-3.513124465942383,-0.0,-6.884452830036025e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.430493810214102e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.93081193882972e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.334881229326129e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.930792293744162e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004710727371275,291.19891357421875,294.1499938964844,285.86334228515625,283.7611694335937,288.35211181640625,286.0019226074219,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049397824332,6.441703170878554e-09,0.0010049333795905,-0.0159284248948097,0.0,0.0,0.0,-0.0080062439665198,60.0,-3.5371549129486084,-0.0,-6.885565539960228e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.430493810214102e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.93081193882972e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.334881229326129e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.930792293744162e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004710727371275,291.19891357421875,294.1499938964844,285.86334228515625,283.7611694335937,288.35211181640625,286.0019226074219,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049397824332,6.441703170878554e-09,0.0010049333795905,-0.0159284248948097,0.0,0.0,0.0,-0.0080062439665198,60.0,-3.5371549129486084,-0.0,-6.885565539960228e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.431259968550876e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.931618114933372e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,7.33547713025473e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.931599197443576e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004711110377684,291.197998046875,294.1499938964844,285.82666015625,283.7432861328125,288.3074645996094,285.9649658203125,291.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050198761746,6.451063239154564e-09,0.0010050133569166,-0.015952942892909,0.0,0.0,0.0,-0.0080108847469091,60.0,-3.5611765384674072,-0.0,-6.886662617944239e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.431259968550876e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.931618114933372e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,7.33547713025473e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.931599197443576e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004711110377684,291.197998046875,294.1499938964844,285.82666015625,283.7432861328125,288.3074645996094,285.9649658203125,291.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050198761746,6.451063239154564e-09,0.0010050133569166,-0.015952942892909,0.0,0.0,0.0,-0.0080108847469091,60.0,-3.5611765384674072,-0.0,-6.886662617944239e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.431633225176483e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.932011016644536e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,7.335766713367775e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.93199209915474e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0004711296642199,291.1975402832031,294.1499938964844,285.8083190917969,283.7343139648437,288.28521728515625,285.9465026855469,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050587588921,6.4556173740015765e-09,0.0010050523560494,-0.0159648731350898,0.0,0.0,0.0,-0.00801314227283,60.0,-3.573181629180908,-0.0,-6.887196235538795e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.431996295461433e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.932393004419282e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.336049020523205e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.932374086929484e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0004711477959062,291.1970520019531,294.1499938964844,285.7900085449219,283.725341796875,288.26300048828125,285.92803955078125,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005096710287,6.460046275691411e-09,0.001005090191029,-0.0159764736890792,0.0,0.0,0.0,-0.0080153383314609,60.0,-3.585181713104248,-0.0,-6.887715642278637e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.432682418264449e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.93311550701037e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.336582348216325e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.933096589520574e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004711820802185,291.19610595703125,294.1499938964844,285.7533264160156,283.70733642578125,288.2186279296875,285.89111328125,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051681892946,6.468411140048147e-09,0.0010051617864519,-0.0159983858466148,0.0,0.0,0.0,-0.0080194845795631,60.0,-3.609163761138916,-0.0,-6.88869548071125e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.432682418264449e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.93311550701037e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.336582348216325e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.933096589520574e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004711820802185,291.19610595703125,294.1499938964844,285.7533264160156,283.70733642578125,288.2186279296875,285.89111328125,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051681892946,6.468411140048147e-09,0.0010051617864519,-0.0159983858466148,0.0,0.0,0.0,-0.0080194845795631,60.0,-3.609163761138916,-0.0,-6.88869548071125e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.433300147065891e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.933765250025316e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.3370618338231e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.93374633253552e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004712129302788,291.1950988769531,294.1499938964844,285.7166748046875,283.68927001953125,288.1744079589844,285.85418701171875,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052324505522,6.475921576765131e-09,0.0010052259312942,-0.016018059104681,0.0,0.0,0.0,-0.0080232080072164,60.0,-3.633113861083984,-0.0,-6.889576553703591e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.433300147065891e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.933765250025316e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.3370618338231e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.93374633253552e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004712129302788,291.1950988769531,294.1499938964844,285.7166748046875,283.68927001953125,288.1744079589844,285.85418701171875,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052324505522,6.475921576765131e-09,0.0010052259312942,-0.016018059104681,0.0,0.0,0.0,-0.0080232080072164,60.0,-3.633113861083984,-0.0,-6.889576553703591e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.433650848222896e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.934134141076356e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.337334682233632e-05,297.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.93411595118232e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0004712304798886,291.1944580078125,294.1499938964844,285.6932067871094,283.6777038574219,288.14617919921875,285.83056640625,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.480177283663124e-09,0.0010052623692899,-0.0160292070358991,0.0,0.0,0.0,-0.0080253174528479,60.0,-3.648422718048096,-0.0,-6.890075354704095e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.433831291971728e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.934323315974324e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,7.337474380619824e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.93430512608029e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0004712394438683,291.1941223144531,294.1499938964844,285.67999267578125,283.6711730957031,288.1303405761719,285.8172912597656,291.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052873985841,6.482352876702181e-09,0.0010052809957414,-0.0160349048674106,0.0,0.0,0.0,-0.0080263959243893,60.0,-3.657026767730713,-0.0,-6.890330439546234e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.434256207896397e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.934770787367596e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,7.337803981499746e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.934752597473562e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004712606896646,291.1930847167969,294.1499938964844,285.6433410644531,283.6530456542969,288.0863647460937,285.7804260253906,290.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053311707451,6.487469672578072e-09,0.0010053247679024,-0.0160483084619045,0.0,0.0,0.0,-0.0080289328470826,60.0,-3.6808922290802,-0.0,-6.890930137615214e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.434256207896397e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.934770787367596e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,7.337803981499746e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.934752597473562e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004712606896646,291.1930847167969,294.1499938964844,285.6433410644531,283.6530456542969,288.0863647460937,285.7804260253906,290.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053311707451,6.487469672578072e-09,0.0010053247679024,-0.0160483084619045,0.0,0.0,0.0,-0.0080289328470826,60.0,-3.6808922290802,-0.0,-6.890930137615214e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.434423554921524e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.9349461379461e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,7.33793422114104e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.934928675647824e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0004712690424639,291.19256591796875,294.1499938964844,285.625,283.6439514160156,288.064453125,285.7619934082031,290.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053482837975,6.489464521308719e-09,0.0010053417645394,-0.0160535331815481,0.0,0.0,0.0,-0.0080299219116568,60.0,-3.692804574966431,-0.0,-6.89116390617528e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.434557432541624e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.935087291523814e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.338037539739162e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.93506910162978e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004712757363449,291.1920471191406,294.1499938964844,285.6066589355469,283.63482666015625,288.04254150390625,285.7435913085937,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491044146628155e-09,0.0010053552687168,-0.0160576719790697,0.0,0.0,0.0,-0.0080307051539421,60.0,-3.704702377319336,-0.0,-6.891349357829314e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.434716048417612e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.93525391095318e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.338160503422841e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.935236448654904e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004712836816906,291.1910095214844,294.1499938964844,285.57000732421875,283.6165771484375,287.99884033203125,285.7067565917969,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053771547973,6.492846260641727e-09,0.0010053707519546,-0.016062393784523,0.0,0.0,0.0,-0.0080315982922911,60.0,-3.7284514904022217,-0.0,-6.891560389021836e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.434716048417612e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.93525391095318e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.338160503422841e-05,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.935236448654904e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004712836816906,291.1910095214844,294.1499938964844,285.57000732421875,283.6165771484375,287.99884033203125,285.7067565917969,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053771547973,6.492846260641727e-09,0.0010053707519546,-0.016062393784523,0.0,0.0,0.0,-0.0080315982922911,60.0,-3.7284514904022217,-0.0,-6.891560389021836e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.434713138034569e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.935250272974372e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,7.338158320635557e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.935232810676098e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004712835361715,291.1899108886719,294.1499938964844,285.5333251953125,283.5982971191406,287.95526123046875,285.66998291015625,290.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053754085674,6.492638426891517e-09,0.0010053688893094,-0.0160618480294942,0.0,0.0,0.0,-0.0080314949154853,60.0,-3.752128839492798,-0.0,-6.891536230568819e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.434713138034569e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.935250272974372e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,7.338158320635557e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.935232810676098e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004712835361715,291.1899108886719,294.1499938964844,285.5333251953125,283.5982971191406,287.95526123046875,285.66998291015625,290.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053754085674,6.492638426891517e-09,0.0010053688893094,-0.0160618480294942,0.0,0.0,0.0,-0.0080314949154853,60.0,-3.752128839492798,-0.0,-6.891536230568819e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.43452978390269e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.935056732501836e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.338014256674796e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.93503927020356e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004712743684649,291.1888427734375,294.1499938964844,285.4966735839844,283.5799560546875,287.9118347167969,285.6332397460937,290.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053543373942,6.490177728579738e-09,0.0010053479345515,-0.0160554014146327,0.0,0.0,0.0,-0.0080302748829126,60.0,-3.775726318359375,-0.0,-6.891247750218099e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.43452978390269e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.935056732501836e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,7.338014256674796e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.93503927020356e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004712743684649,291.1888427734375,294.1499938964844,285.4966735839844,283.5799560546875,287.9118347167969,285.6332397460937,290.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053543373942,6.490177728579738e-09,0.0010053479345515,-0.0160554014146327,0.0,0.0,0.0,-0.0080302748829126,60.0,-3.775726318359375,-0.0,-6.891247750218099e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.4341448857449e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.934650006471202e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.337714487221092e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.934633271768688e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004712551017291,291.1877136230469,294.1499938964844,285.4599914550781,283.5615539550781,287.8684997558594,285.5965270996094,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053118458017,6.4852088144107264e-09,0.001005305442959,-0.0160423852503299,0.0,0.0,0.0,-0.0080278124660253,60.0,-3.799234628677368,-0.0,-6.890665105174777e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.4341448857449e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.934650006471202e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.337714487221092e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.934633271768688e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004712551017291,291.1877136230469,294.1499938964844,285.4599914550781,283.5615539550781,287.8684997558594,285.5965270996094,290.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053118458017,6.4852088144107264e-09,0.001005305442959,-0.0160423852503299,0.0,0.0,0.0,-0.0080278124660253,60.0,-3.799234628677368,-0.0,-6.890665105174777e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.433869126951322e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.934360423358156e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.337499846471474e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.934343688655645e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004712413647212,291.1871643066406,294.1499938964844,285.4416809082031,283.5523376464844,287.84686279296875,285.57818603515625,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052818106487,6.481695180582392e-09,0.001005275407806,-0.0160331819206476,0.0,0.0,0.0,-0.0080260699614882,60.0,-3.810950994491577,-0.0,-6.890252990388035e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.433535888092592e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.934008267009632e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,7.337240094784647e-05,297.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.93399225990288e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004712246882263,291.18658447265625,294.1499938964844,285.42333984375,283.5430908203125,287.8252868652344,285.5598449707031,290.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052456054836,6.4774550168067435e-09,0.0010052390862256,-0.0160220749676227,0.0,0.0,0.0,-0.0080239679664373,60.0,-3.822641611099243,-0.0,-6.88975632101574e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.432681690668689e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.933108231052756e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,7.336575072258711e-05,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.933092223946004e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004711820220109,291.1854553222656,294.1499938964844,285.3866577148437,283.52459716796875,287.7821960449219,285.52325439453125,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051531717181,6.466646329528203e-09,0.00100514665246,-0.0159937627613544,0.0,0.0,0.0,-0.0080186100676655,60.0,-3.845942497253418,-0.0,-6.888488712775144e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.432681690668689e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.933108231052756e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,7.336575072258711e-05,297.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.933092223946004e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004711820220109,291.1854553222656,294.1499938964844,285.3866577148437,283.52459716796875,287.7821960449219,285.52325439453125,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051531717181,6.466646329528203e-09,0.00100514665246,-0.0159937627613544,0.0,0.0,0.0,-0.0080186100676655,60.0,-3.845942497253418,-0.0,-6.888488712775144e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
