time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998740,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.43155464483425e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.931921522365884e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,7.335698319366202e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.931905515259132e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004711257352028,291.1842956542969,294.1499938964844,285.3500061035156,283.5060729980469,287.7392272949219,285.4866943359375,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050317505374,6.452443468418778e-09,0.0010050252312794,-0.0159565582871437,0.0,0.0,0.0,-0.0080115692690014,60.0,-3.869119644165039,-0.0,-6.886823911145258e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.43155464483425e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.931921522365884e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,7.335698319366202e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.931905515259132e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004711257352028,291.1842956542969,294.1499938964844,285.3500061035156,283.5060729980469,287.7392272949219,285.4866943359375,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050317505374,6.452443468418778e-09,0.0010050252312794,-0.0159565582871437,0.0,0.0,0.0,-0.0080115692690014,60.0,-3.869119644165039,-0.0,-6.886823911145258e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.430563659407198e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.930877422448248e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.334927067859098e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.930861415341496e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004710762295871,291.1834411621094,294.1499938964844,285.3236083984375,283.492431640625,287.7083435058594,285.4604187011719,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049251141026,6.439978328387497e-09,0.0010049187112599,-0.0159239061176776,0.0,0.0,0.0,-0.0080053899437189,60.0,-3.8857250213623047,-0.0,-6.885363035280534e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.430138015886767e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.930429223459214e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.334596011787653e-05,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.930413216352464e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004710549837909,291.18310546875,294.1499938964844,285.3133239746094,283.48699951171875,287.6963806152344,285.4501953125,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048793628811,6.434628385676433e-09,0.0010048729600384,-0.0159098915755748,0.0,0.0,0.0,-0.0080027375370264,60.0,-3.892164707183838,-0.0,-6.884736336587596e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.428436896996573e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.92863715509884e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.333271787501872e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.92862114799209e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.000470970000606,291.1819152832031,294.1499938964844,285.27667236328125,283.4669189453125,287.65362548828125,285.4137878417969,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046967072412,6.413269915128694e-09,0.0010046903043985,-0.0158539433032274,0.0,0.0,0.0,-0.0079921493306756,60.0,-3.915069341659546,-0.0,-6.882233805072246e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.428436896996573e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.92863715509884e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.333271787501872e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.92862114799209e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.000470970000606,291.1819152832031,294.1499938964844,285.27667236328125,283.4669189453125,287.65362548828125,285.4137878417969,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046967072412,6.413269915128694e-09,0.0010046903043985,-0.0158539433032274,0.0,0.0,0.0,-0.0079921493306756,60.0,-3.915069341659546,-0.0,-6.882233805072246e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.427480836166068e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.927630162565038e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.332528184633702e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.927614883054048e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004709222412202,291.18133544921875,294.1499938964844,285.2583312988281,283.4565124511719,287.63232421875,285.3955993652344,290.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045941453427,6.4012826150872115e-09,0.0010045877425,-0.0158225428313016,0.0,0.0,0.0,-0.0079862065613269,60.0,-3.9264676570892334,-0.0,-6.88082906208365e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.426457108929752e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.926552593242376e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.33173219487071e-05,297.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.926536586135626e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0004708711057901,291.18072509765625,294.1499938964844,285.239990234375,283.4459228515625,287.61102294921875,285.37744140625,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044844821095,6.388451101457804e-09,0.0010044780792668,-0.0157889313995838,0.0,0.0,0.0,-0.0079798456281423,60.0,-3.9378316402435294,-0.0,-6.879326264197516e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.42420883802697e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.9241835414432e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.329982327064499e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.924168261932208e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0004707587941084,291.17950439453125,294.1499938964844,285.2033386230469,283.4240417480469,287.5685119628906,285.3411560058594,290.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042435023933,6.360277193806496e-09,0.0010042372159659,-0.0157151296734809,0.0,0.0,0.0,-0.0079658785834908,60.0,-3.960459709167481,-0.0,-6.876026503732646e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.42420883802697e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.9241835414432e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.329982327064499e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.924168261932208e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0004707587941084,291.17950439453125,294.1499938964844,285.2033386230469,283.4240417480469,287.5685119628906,285.3411560058594,290.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042435023933,6.360277193806496e-09,0.0010042372159659,-0.0157151296734809,0.0,0.0,0.0,-0.0079658785834908,60.0,-3.960459709167481,-0.0,-6.876026503732646e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.421694267075507e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.921535820467398e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.328026549657807e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.921520540956408e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004706331819761,291.1782531738281,294.1499938964844,285.1666564941406,283.4013671875,287.526123046875,285.3049621582031,290.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039743501693,6.3287943774525965e-09,0.0010039679473266,-0.0156326591968536,0.0,0.0,0.0,-0.0079502705484628,60.0,-3.982947587966919,-0.0,-6.872339497476787e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.421694267075507e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.921535820467398e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.328026549657807e-05,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.921520540956408e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004706331819761,291.1782531738281,294.1499938964844,285.1666564941406,283.4013671875,287.526123046875,285.3049621582031,290.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039743501693,6.3287943774525965e-09,0.0010039679473266,-0.0156326591968536,0.0,0.0,0.0,-0.0079502705484628,60.0,-3.982947587966919,-0.0,-6.872339497476787e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.418913396075368e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.918606519931927e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,7.325862679863349e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.918591240420938e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004704942693933,291.177001953125,294.1499938964844,285.1300048828125,283.3779602050781,287.4838562011719,285.26885986328125,290.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036766761913,6.2939928824334865e-09,0.001003670389764,-0.0155414966866374,0.0,0.0,0.0,-0.0079330187290906,60.0,-4.005294322967529,-0.0,-6.868265955972674e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,9.418913396075368e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.918606519931927e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,7.325862679863349e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.918591240420938e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004704942693933,291.177001953125,294.1499938964844,285.1300048828125,283.3779602050781,287.4838562011719,285.26885986328125,290.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036766761913,6.2939928824334865e-09,0.001003670389764,-0.0155414966866374,0.0,0.0,0.0,-0.0079330187290906,60.0,-4.005294322967529,-0.0,-6.868265955972674e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.415829117642716e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.915358532452956e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,7.323463796637952e-05,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.915343252941966e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004703402228187,291.1757202148437,294.1499938964844,285.09332275390625,283.3538818359375,287.4416809082031,285.2328186035156,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033467551693,6.255413076416971e-09,0.0010033404687419,-0.0154404351487755,0.0,0.0,0.0,-0.0079138930886983,60.0,-4.027496337890625,-0.0,-6.863751167429656e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.415829117642716e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.915358532452956e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,7.323463796637952e-05,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.915343252941966e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004703402228187,291.1757202148437,294.1499938964844,285.09332275390625,283.3538818359375,287.4416809082031,285.2328186035156,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033467551693,6.255413076416971e-09,0.0010033404687419,-0.0154404351487755,0.0,0.0,0.0,-0.0079138930886983,60.0,-4.027496337890625,-0.0,-6.863751167429656e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.414156374987216e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.9135962955188e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,7.322162127820775e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.913581743603572e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004702566657215,291.17510986328125,294.1499938964844,285.07501220703125,283.34161376953125,287.420654296875,285.21484375,290.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031678248196,6.2344960305438235e-09,0.0010031616548076,-0.0153856426477432,0.0,0.0,0.0,-0.0079035237431526,60.0,-4.038532257080078,-0.0,-6.861304058247697e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.412389772478492e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.911735833156854e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,7.320787699427456e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.911721281241626e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004701684229075,291.1744384765625,294.1499938964844,285.0566711425781,283.32916259765625,287.3996276855469,285.1968688964844,290.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029789991676,6.212411474137981e-09,0.0010029728291556,-0.0153277907520532,0.0,0.0,0.0,-0.0078925751149654,60.0,-4.049524307250977,-0.0,-6.858720524860473e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.408545884070918e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.907687490340322e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.317797280848026e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.907672938425094e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004699763958342,291.17315673828125,294.1499938964844,285.0199890136719,283.30389404296875,287.3576965332031,285.1610412597656,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025681694969,6.164367238881141e-09,0.0010025619994848,-0.01520193554461,0.0,0.0,0.0,-0.0078687574714422,60.0,-4.0713653564453125,-0.0,-6.853102263448818e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.408545884070918e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.907687490340322e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.317797280848026e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.907672938425094e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004699763958342,291.17315673828125,294.1499938964844,285.0199890136719,283.30389404296875,287.3576965332031,285.1610412597656,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025681694969,6.164367238881141e-09,0.0010025619994848,-0.01520193554461,0.0,0.0,0.0,-0.0078687574714422,60.0,-4.0713653564453125,-0.0,-6.853102263448818e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.40424870350398e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.9031618447043e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.31445470592007e-05,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.903148020384832e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004697617550846,291.1718444824219,294.1499938964844,284.9833374023437,283.27813720703125,287.3158569335937,285.12530517578125,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021090274676,6.1106852911052564e-09,0.0010021029738709,-0.0150613114237785,0.0,0.0,0.0,-0.0078421449288725,60.0,-4.092986106872559,-0.0,-6.846827460549322e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.40424870350398e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.9031618447043e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.31445470592007e-05,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.903148020384832e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004697617550846,291.1718444824219,294.1499938964844,284.9833374023437,283.27813720703125,287.3158569335937,285.12530517578125,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021090274676,6.1106852911052564e-09,0.0010021029738709,-0.0150613114237785,0.0,0.0,0.0,-0.0078421449288725,60.0,-4.092986106872559,-0.0,-6.846827460549322e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.4004615675658e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.899173892335966e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.311509398277849e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.8991600680165e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0004695725801866,291.1707763671875,294.1499938964844,284.9540100097656,283.2572021484375,287.2825012207031,285.0968017578125,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017046006396,6.063387125720965e-09,0.0010016985470429,-0.0149374091997742,0.0,0.0,0.0,-0.0078186970204114,60.0,-4.110110759735107,-0.0,-6.84130085915058e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.399464761372656e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.89812397165224e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.310733781196177e-05,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.898110147332773e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0004695227835327,291.1705017089844,294.1499938964844,284.9466552734375,283.2519226074219,287.274169921875,285.0896911621094,290.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015980806201,6.050937084722818e-09,0.0010015920270234,-0.0149047952145338,0.0,0.0,0.0,-0.0078125251457095,60.0,-4.114368915557861,-0.0,-6.839847088713213e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.39417368499562e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.892552043311298e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.306617771973833e-05,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.892538218991832e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0004692584916483,291.1691589355469,294.1499938964844,284.9100036621094,283.225341796875,287.2325439453125,285.0542297363281,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010331170633,5.984871709330264e-09,0.0010010271798819,-0.0147317284718155,0.0,0.0,0.0,-0.0077797742560505,60.0,-4.135498046875,-0.0,-6.83213201568833e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.39417368499562e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.892552043311298e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.306617771973833e-05,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.892538218991832e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0004692584916483,291.1691589355469,294.1499938964844,284.9100036621094,283.225341796875,287.2325439453125,285.0542297363281,290.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010331170633,5.984871709330264e-09,0.0010010271798819,-0.0147317284718155,0.0,0.0,0.0,-0.0077797742560505,60.0,-4.135498046875,-0.0,-6.83213201568833e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.391335333930328e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.88956235232763e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.304409518837929e-05,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.889548528008164e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0004691166686825,291.1684875488281,294.1499938964844,284.89166259765625,283.2119140625,287.2117919921875,285.0365600585937,290.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007300879806,5.9494311699381805e-09,0.0010007241507992,-0.0146388877183198,0.0,0.0,0.0,-0.0077622048556804,60.0,-4.145960807800293,-0.0,-6.827995946423472e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.388372563989832e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.886442421702668e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.302105223061517e-05,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.8864285973832e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0004689687048085,291.1678161621094,294.1499938964844,284.8733215332031,283.19842529296875,287.1910705566406,285.0189208984375,290.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004137875512,5.912450529166335e-09,0.0010004078503698,-0.0145420124754309,0.0,0.0,0.0,-0.0077438717707991,60.0,-4.156360626220703,-0.0,-6.8236808203892e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.382078133057804e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.879814024316148e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.297209231182933e-05,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.87980019999668e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004686542670242,291.1664428710937,294.1499938964844,284.836669921875,283.1712646484375,287.1496887207031,284.9837951660156,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997419547289,5.8338875952301805e-09,0.0009997361339628,-0.0143362032249569,0.0,0.0,0.0,-0.0077049247920513,60.0,-4.176967144012451,-0.0,-6.814518371811573e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.382078133057804e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.879814024316148e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,7.297209231182933e-05,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.87980019999668e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004686542670242,291.1664428710937,294.1499938964844,284.836669921875,283.1712646484375,287.1496887207031,284.9837951660156,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997419547289,5.8338875952301805e-09,0.0009997361339628,-0.0143362032249569,0.0,0.0,0.0,-0.0077049247920513,60.0,-4.176967144012451,-0.0,-6.814518371811573e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.375323861604556e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.87270104815252e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.291955262189731e-05,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.872687223833054e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004683168954215,291.1650695800781,294.1499938964844,284.79998779296875,283.14385986328125,287.1083984375,284.9488220214844,290.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990211110562,5.7495967986653795e-09,0.0009990152902901,-0.0141153875738382,0.0,0.0,0.0,-0.0076631382107734,60.0,-4.197314262390137,-0.0,-6.804694407946954e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.375323861604556e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.87270104815252e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.291955262189731e-05,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.872687223833054e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004683168954215,291.1650695800781,294.1499938964844,284.79998779296875,283.14385986328125,287.1083984375,284.9488220214844,290.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990211110562,5.7495967986653795e-09,0.0009990152902901,-0.0141153875738382,0.0,0.0,0.0,-0.0076631382107734,60.0,-4.197314262390137,-0.0,-6.804694407946954e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.368162136524916e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.86515879048966e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.286384789040312e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.865144966170192e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004679591511376,291.1636657714844,294.1499938964844,284.7633361816406,283.1163330078125,287.0672607421875,284.9140319824219,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982568444684,5.660228286075153e-09,0.0009982511401176,-0.0138812689110636,0.0,0.0,0.0,-0.0076188342645764,60.0,-4.21742057800293,-0.0,-6.794287088496277e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.368162136524916e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.86515879048966e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.286384789040312e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.865144966170192e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004679591511376,291.1636657714844,294.1499938964844,284.7633361816406,283.1163330078125,287.0672607421875,284.9140319824219,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982568444684,5.660228286075153e-09,0.0009982511401176,-0.0138812689110636,0.0,0.0,0.0,-0.0076188342645764,60.0,-4.21742057800293,-0.0,-6.794287088496277e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.36065916903317e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.857257100520656e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,7.280548743437976e-05,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.857244731392711e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004675843811128,291.1622619628906,294.1499938964844,284.7266540527344,283.0887145996094,287.0262145996094,284.8794250488281,290.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974562563002,5.566616501084809e-09,0.0009974506683647,-0.0136360311880707,0.0,0.0,0.0,-0.0075724269263446,60.0,-4.237310409545898,-0.0,-6.783393757814339e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.36065916903317e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.857257100520656e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,7.280548743437976e-05,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.857244731392711e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004675843811128,291.1622619628906,294.1499938964844,284.7266540527344,283.0887145996094,287.0262145996094,284.8794250488281,290.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974562563002,5.566616501084809e-09,0.0009974506683647,-0.0136360311880707,0.0,0.0,0.0,-0.0075724269263446,60.0,-4.237310409545898,-0.0,-6.783393757814339e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.356804366689175e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.853197843767704e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,7.27755032130517e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.853184747043996e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004673918010666,291.1615600585937,294.1499938964844,284.7083435058594,283.07489013671875,287.0057373046875,284.8622131347656,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970449609681,5.518522083747257e-09,0.0009970393730327,-0.0135100362822413,0.0,0.0,0.0,-0.0075485846027731,60.0,-4.247181415557861,-0.0,-6.777800365398434e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.352895722258836e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.849081106949598e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,7.274509698618203e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.849068010225892e-05,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004671965434681,291.16082763671875,294.1499938964844,284.69000244140625,283.0610656738281,286.9852905273437,284.84503173828125,290.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099662784487,5.469749542186264e-09,0.0009966223733499,-0.0133822625502944,0.0,0.0,0.0,-0.0075244060717523,60.0,-4.2570109367370605,-0.0,-6.77213023436707e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.344960562884808e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.840724669629708e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.268337503774092e-05,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.840711572906002e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004668001492973,291.159423828125,294.1499938964844,284.6533203125,283.0334167480469,286.9444580078125,284.8108215332031,290.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957811562344,5.3707522873480684e-09,0.0009957758011296,-0.0131229115650057,0.0,0.0,0.0,-0.007475328631699,60.0,-4.276566028594971,-0.0,-6.760629389646057e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
