time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.344960562884808e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.840724669629708e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.268337503774092e-05,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.840711572906002e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004668001492973,291.159423828125,294.1499938964844,284.6533203125,283.0334167480469,286.9444580078125,284.8108215332031,290.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957811562344,5.3707522873480684e-09,0.0009957758011296,-0.0131229115650057,0.0,0.0,0.0,-0.007475328631699,60.0,-4.276566028594971,-0.0,-6.760629389646057e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.33694900595583e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.832288196776062e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.262106373673305e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.832275827648118e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004664000007323,291.157958984375,294.1499938964844,284.6166687011719,283.005859375,286.9037475585937,284.7767944335937,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949265513569,5.270812675206571e-09,0.0009949211962521,-0.0128610888496041,0.0,0.0,0.0,-0.0074257841333746,60.0,-4.296010494232178,-0.0,-6.749029068942036e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.33694900595583e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.832288196776062e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.262106373673305e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.832275827648118e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004664000007323,291.157958984375,294.1499938964844,284.6166687011719,283.005859375,286.9037475585937,284.7767944335937,290.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949265513569,5.270812675206571e-09,0.0009949211962521,-0.0128610888496041,0.0,0.0,0.0,-0.0074257841333746,60.0,-4.296010494232178,-0.0,-6.749029068942036e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.329917520517483e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.824882727116346e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.256636308738962e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.824870357988402e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004660487174987,291.1566772460937,294.1499938964844,284.5844116210937,282.9817199707031,286.86798095703125,284.7469787597656,290.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941762546077,5.183085960425161e-09,0.0009941711323335,-0.0126312589272856,0.0,0.0,0.0,-0.0073822941631078,60.0,-4.313066005706787,-0.0,-6.738854096965953e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.328963642474264e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.823878644965588e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.255894161062315e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.823866275837644e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0004660010745283,291.156494140625,294.1499938964844,284.5799865722656,282.9784240722656,286.8631286621094,284.742919921875,290.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940745076164,5.171188366404067e-09,0.0009940693853423,-0.0126000884920358,0.0,0.0,0.0,-0.0073763960972428,60.0,-4.315390110015869,-0.0,-6.737474933515841e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.321104880655184e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.815602970775215e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.249782356666401e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.815590601647271e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004656085511669,291.155029296875,294.1499938964844,284.5433349609375,282.951171875,286.8226013183594,284.7091979980469,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932360844686,5.073155229240456e-09,0.0009932310786098,-0.012343255802989,0.0,0.0,0.0,-0.0073277968913316,60.0,-4.334753036499023,-0.0,-6.72611477625651e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.321104880655184e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.815602970775215e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.249782356666401e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.815590601647271e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004656085511669,291.155029296875,294.1499938964844,284.5433349609375,282.951171875,286.8226013183594,284.7091979980469,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932360844686,5.073155229240456e-09,0.0009932310786098,-0.012343255802989,0.0,0.0,0.0,-0.0073277968913316,60.0,-4.334753036499023,-0.0,-6.72611477625651e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.317256626673044e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.811549534788357e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,7.246788300108165e-05,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.811537893256173e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004654162912629,291.154296875,294.1499938964844,284.5249938964844,282.9376525878906,286.8023986816406,284.6923828125,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928254876285,5.025140747960677e-09,0.0009928204817697,-0.0122174629941582,0.0,0.0,0.0,-0.0073039936833083,60.0,-4.344443321228027,-0.0,-6.720554779349186e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.313476766692474e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.807569585973396e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.243848813232034e-05,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.807557216845451e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004652274947147,291.153564453125,294.1499938964844,284.50665283203125,282.9241943359375,286.7821960449219,284.6756286621094,290.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924222249537,4.977990908372476e-09,0.0009924172190949,-0.0120939351618289,0.0,0.0,0.0,-0.0072806198149919,60.0,-4.354147911071777,-0.0,-6.715097100595814e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.306177526013926e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.799882536754012e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.238170655909926e-05,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.79987089522183e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004648628819268,291.1520690917969,294.1499938964844,284.4700012207031,282.8974914550781,286.7419128417969,284.64215087890625,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916434064507,4.886926419089832e-09,0.0009916385170072,-0.0118553545325994,0.0,0.0,0.0,-0.00723547488451,60.0,-4.373621940612793,-0.0,-6.704561883452699e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.306177526013926e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.799882536754012e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.238170655909926e-05,297.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.79987089522183e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,0.0004648628819268,291.1520690917969,294.1499938964844,284.4700012207031,282.8974914550781,286.7419128417969,284.64215087890625,290.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916434064507,4.886926419089832e-09,0.0009916385170072,-0.0118553545325994,0.0,0.0,0.0,-0.00723547488451,60.0,-4.373621940612793,-0.0,-6.704561883452699e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.299306111643092e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.792645869310944e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.232825737446547e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.792634227778764e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004645196313504,291.1505432128906,294.1499938964844,284.4333190917969,282.87115478515625,286.7016906738281,284.6087646484375,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909102227538,4.80118744761171e-09,0.0009909053333103,-0.011630724184215,0.0,0.0,0.0,-0.0071929702535271,60.0,-4.393226146697998,-0.0,-6.69465052283158e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.299306111643092e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.792645869310944e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.232825737446547e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.792634227778764e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004645196313504,291.1505432128906,294.1499938964844,284.4333190917969,282.87115478515625,286.7016906738281,284.6087646484375,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909102227538,4.80118744761171e-09,0.0009909053333103,-0.011630724184215,0.0,0.0,0.0,-0.0071929702535271,60.0,-4.393226146697998,-0.0,-6.69465052283158e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.292953473050149e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.785956353880464e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.227884634630755e-05,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.785944712348282e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004642023122869,291.1490478515625,294.1499938964844,284.39666748046875,282.84521484375,286.6615600585937,284.5754089355469,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902323363348,4.72192818179451e-09,0.0009902275633066,-0.0114230690523982,0.0,0.0,0.0,-0.0071536777541041,60.0,-4.413008213043213,-0.0,-6.685494469138575e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.292953473050149e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.785956353880464e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,7.227884634630755e-05,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.785944712348282e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004642023122869,291.1490478515625,294.1499938964844,284.39666748046875,282.84521484375,286.6615600585937,284.5754089355469,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902323363348,4.72192818179451e-09,0.0009902275633066,-0.0114230690523982,0.0,0.0,0.0,-0.0071536777541041,60.0,-4.413008213043213,-0.0,-6.685494469138575e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.287210559705272e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.779907850315794e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.223417196655646e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.779896208783612e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004639154358301,291.1474914550781,294.1499938964844,284.3599853515625,282.8197326660156,286.6215209960937,284.5420837402344,290.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896192932501,4.6502535155923405e-09,0.0009896146366372,-0.0112352836877107,0.0,0.0,0.0,-0.0071181454695761,60.0,-4.433015823364258,-0.0,-6.677220198980649e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.287210559705272e-05,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.779907850315794e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.223417196655646e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.779896208783612e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004639154358301,291.1474914550781,294.1499938964844,284.3599853515625,282.8197326660156,286.6215209960937,284.5420837402344,290.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896192932501,4.6502535155923405e-09,0.0009896146366372,-0.0112352836877107,0.0,0.0,0.0,-0.0071181454695761,60.0,-4.433015823364258,-0.0,-6.677220198980649e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.284594852942972e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.777153900358826e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.22138283890672e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.777142258826645e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004637847887352,291.146728515625,294.1499938964844,284.3416748046875,282.80718994140625,286.6015319824219,284.5254211425781,290.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893401293084,4.6176142909359905e-09,0.0009893355891108,-0.0111497696489095,0.0,0.0,0.0,-0.0071019646711647,60.0,-4.443121433258057,-0.0,-6.673453611938386e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.282159589929506e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.774589125299826e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.219488907139748e-05,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.774578211363404e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004636631347239,291.1459655761719,294.1499938964844,284.3233337402344,282.7947692871094,286.5815734863281,284.5087280273437,290.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890801738947,4.587216828610963e-09,0.0009890756336972,-0.0110701285302639,0.0,0.0,0.0,-0.0070868954062461,60.0,-4.453298091888428,-0.0,-6.66994708353741e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.277880599256604e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.770083124749362e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.21616015653126e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.77007148321718e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000463449396193,291.1444091796875,294.1499938964844,284.2866516113281,282.7703857421875,286.54168701171875,284.4752502441406,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886232437565,4.533792896666e-09,0.000988618703559,-0.0109301581978797,0.0,0.0,0.0,-0.0070604104548692,60.0,-4.473887920379639,-0.0,-6.663785967475634e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.277880599256604e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.770083124749362e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.21616015653126e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.77007148321718e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.000463449396193,291.1444091796875,294.1499938964844,284.2866516113281,282.7703857421875,286.54168701171875,284.4752502441406,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886232437565,4.533792896666e-09,0.000988618703559,-0.0109301581978797,0.0,0.0,0.0,-0.0070604104548692,60.0,-4.473887920379639,-0.0,-6.663785967475634e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.274448530049996e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.766467701410876e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.213489880086854e-05,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.766456787474452e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004632779164239,291.1428527832031,294.1499938964844,284.25,282.74658203125,286.5018920898437,284.441650390625,290.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882565354928,4.490914307098137e-09,0.0009882521117106,-0.0108178155496716,0.0,0.0,0.0,-0.0070391534827649,60.0,-4.494840145111084,-0.0,-6.658843432205688e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.274448530049996e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.766467701410876e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.213489880086854e-05,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.766456787474452e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004632779164239,291.1428527832031,294.1499938964844,284.25,282.74658203125,286.5018920898437,284.441650390625,290.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882565354928,4.490914307098137e-09,0.0009882521117106,-0.0108178155496716,0.0,0.0,0.0,-0.0070391534827649,60.0,-4.494840145111084,-0.0,-6.658843432205688e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.271769522456452e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.763646812643856e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.211406045826152e-05,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.763635898707436e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004631441261153,291.1413269042969,294.1499938964844,284.2148132324219,282.7247009277344,286.4637145996094,284.40924072265625,290.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879702702164,4.4574388624596395e-09,0.0009879658464342,-0.0107301101088523,0.0,0.0,0.0,-0.0070225582458078,60.0,-4.51528263092041,-0.0,-6.65498660623598e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.27166547626257e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.763537673279644e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.211325282696635e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.763526759343222e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004631389456335,291.1412658691406,294.1499938964844,284.2133483886719,282.72381591796875,286.4621276855469,284.40789794921875,290.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879590943455,4.456140345610038e-09,0.0009879546705633,-0.0107267070561647,0.0,0.0,0.0,-0.0070219147019088,60.0,-4.516139507293701,-0.0,-6.654836681718734e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.269264410249888e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.761008550412952e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.209457544377074e-05,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.760997636476532e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004630190087482,291.1396789550781,294.1499938964844,284.1766662597656,282.70233154296875,286.4224548339844,284.3739318847656,290.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877023985609,4.4261176945781244e-09,0.0009876979747787,-0.0106480475515127,0.0,0.0,0.0,-0.0070070312358438,60.0,-4.537662982940674,-0.0,-6.651377759681054e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.269264410249888e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.761008550412952e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.209457544377074e-05,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.760997636476532e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004630190087482,291.1396789550781,294.1499938964844,284.1766662597656,282.70233154296875,286.4224548339844,284.3739318847656,290.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877023985609,4.4261176945781244e-09,0.0009876979747787,-0.0106480475515127,0.0,0.0,0.0,-0.0070070312358438,60.0,-4.537662982940674,-0.0,-6.651377759681054e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.26820284803398e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.759890235727652e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.208631723187864e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.759880049386992e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004629659815691,291.1388854980469,294.1499938964844,284.1583251953125,282.6920471191406,286.40264892578125,284.3568420410156,290.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875887772068,4.412837206757558e-09,0.0009875843534246,-0.0106132524088025,0.0,0.0,0.0,-0.0070004472509026,60.0,-4.548492431640625,-0.0,-6.649848671713698e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.267227142117918e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.75886287051253e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.207872840808704e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.758851956576108e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004629172326531,291.1380615234375,294.1499938964844,284.1400146484375,282.6820373535156,286.3828430175781,284.3397521972656,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874843526631,4.4006300825572e-09,0.0009874799288809,-0.010581268928945,0.0,0.0,0.0,-0.0069943955168128,60.0,-4.559360504150391,-0.0,-6.648442507639629e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.265529661206529e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.757074440130964e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.206551526905969e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.757064253790304e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004628324240911,291.1364440917969,294.1499938964844,284.10333251953125,282.6628112792969,286.3432922363281,284.3053894042969,290.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873025119304,4.379371087992467e-09,0.0009872982045635,-0.0105255702510476,0.0,0.0,0.0,-0.0069838566705584,60.0,-4.581211090087891,-0.0,-6.645994687914937e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.265529661206529e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.757074440130964e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,7.206551526905969e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.757064253790304e-05,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004628324240911,291.1364440917969,294.1499938964844,284.10333251953125,282.6628112792969,286.3432922363281,284.3053894042969,290.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873025119304,4.379371087992467e-09,0.0009872982045635,-0.0105255702510476,0.0,0.0,0.0,-0.0069838566705584,60.0,-4.581211090087891,-0.0,-6.645994687914937e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.264147956855596e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.755619248608129e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.205476867966354e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.755609062267467e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004627634189091,291.13482666015625,294.1499938964844,284.0666809082031,282.6445617675781,286.3038024902344,284.2708435058594,290.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871544316411,4.362056937878833e-09,0.0009871501242741,-0.0104802064597606,0.0,0.0,0.0,-0.0069752731360495,60.0,-4.603211402893066,-0.0,-6.64400161554113e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.264147956855596e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.755619248608129e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.205476867966354e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.755609062267467e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004627634189091,291.13482666015625,294.1499938964844,284.0666809082031,282.6445617675781,286.3038024902344,284.2708435058594,290.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871544316411,4.362056937878833e-09,0.0009871501242741,-0.0104802064597606,0.0,0.0,0.0,-0.0069752731360495,60.0,-4.603211402893066,-0.0,-6.64400161554113e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.263055835617706e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.754469647305086e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.204627036117017e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.754459460964426e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004627088783308,291.1331787109375,294.1499938964844,284.0299987792969,282.627197265625,286.2643737792969,284.236083984375,290.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870373178273,4.34835278895207e-09,0.0009870328940451,-0.0104443011805415,0.0,0.0,0.0,-0.0069684796035289,60.0,-4.625349521636963,-0.0,-6.642423500125005e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.263055835617706e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.754469647305086e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.204627036117017e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.754459460964426e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004627088783308,291.1331787109375,294.1499938964844,284.0299987792969,282.627197265625,286.2643737792969,284.236083984375,290.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870373178273,4.34835278895207e-09,0.0009870328940451,-0.0104443011805415,0.0,0.0,0.0,-0.0069684796035289,60.0,-4.625349521636963,-0.0,-6.642423500125005e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.262227104045452e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.753595804795624e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.203981658676639e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.753585618454964e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004626674344763,291.13153076171875,294.1499938964844,283.99334716796875,282.6106262207031,286.2249755859375,284.2011413574219,290.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869480272755,4.337921577501902e-09,0.0009869437199085,-0.0104169705882668,0.0,0.0,0.0,-0.0069633079692721,60.0,-4.647613048553467,-0.0,-6.641223393444309e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.262227104045452e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.753595804795624e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.203981658676639e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.753585618454964e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004626674344763,291.13153076171875,294.1499938964844,283.99334716796875,282.6106262207031,286.2249755859375,284.2011413574219,290.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869480272755,4.337921577501902e-09,0.0009869437199085,-0.0104169705882668,0.0,0.0,0.0,-0.0069633079692721,60.0,-4.647613048553467,-0.0,-6.641223393444309e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.261902596335858e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.753254562383518e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.203729910543188e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.753244376042858e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004626512527465,291.1307067871094,294.1499938964844,283.9750061035156,282.6025695800781,286.2052917480469,284.18359375,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869131026789,4.333837289038911e-09,0.000986908795312,-0.0104062696918845,0.0,0.0,0.0,-0.0069612832739949,60.0,-4.65878963470459,-0.0,-6.640753014153233e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.261632658308372e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.752970072440804e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.203519635368139e-05,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.752959886100145e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.000462637777673,291.1298522949219,294.1499938964844,283.9566650390625,282.5946960449219,286.1856384277344,284.166015625,290.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868838824331,4.330424907550423e-09,0.0009868795750662,-0.0103973289951682,0.0,0.0,0.0,-0.0069595915265381,60.0,-4.669992446899414,-0.0,-6.640360084020358e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
