time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.261245577363296e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.752561891218647e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.20321768312715e-05,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.752551704877988e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004626184236258,291.128173828125,294.1499938964844,283.9200134277344,282.5793762207031,286.1463623046875,284.1307067871094,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868418565019,4.325498625945556e-09,0.0009868374327197,-0.0103844217956066,0.0,0.0,0.0,-0.0069571495987474,60.0,-4.692469120025635,-0.0,-6.639793070917221e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.261245577363296e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.752561891218647e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.20321768312715e-05,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.752551704877988e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004626184236258,291.128173828125,294.1499938964844,283.9200134277344,282.5793762207031,286.1463623046875,284.1307067871094,290.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868418565019,4.325498625945556e-09,0.0009868374327197,-0.0103844217956066,0.0,0.0,0.0,-0.0069571495987474,60.0,-4.692469120025635,-0.0,-6.639793070917221e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.261037484975532e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.75234288489446e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,7.203056156868115e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.7523326985538e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004626080335583,291.1264953613281,294.1499938964844,283.8833312988281,282.56451416015625,286.10711669921875,284.09521484375,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868189226835,4.322817215296482e-09,0.0009868144989013,-0.0103773958981037,0.0,0.0,0.0,-0.0069558201357722,60.0,-4.715035915374756,-0.0,-6.639484695369903e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.261037484975532e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.75234288489446e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,7.203056156868115e-05,297.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.7523326985538e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004626080335583,291.1264953613281,294.1499938964844,283.8833312988281,282.56451416015625,286.10711669921875,284.09521484375,290.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868189226835,4.322817215296482e-09,0.0009868144989013,-0.0103773958981037,0.0,0.0,0.0,-0.0069558201357722,60.0,-4.715035915374756,-0.0,-6.639484695369903e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.260982187697664e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.752283949637786e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.20301250112243e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.752274490892888e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004626052686944,291.1247863769531,294.1499938964844,283.8466796875,282.5500183105469,286.0679016113281,284.0595703125,290.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868121705949,4.322034286019516e-09,0.000986807863228,-0.0103753451257944,0.0,0.0,0.0,-0.0069554317742586,60.0,-4.737678527832031,-0.0,-6.63939445644246e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.260982187697664e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.752283949637786e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.20301250112243e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.752274490892888e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004626052686944,291.1247863769531,294.1499938964844,283.8466796875,282.5500183105469,286.0679016113281,284.0595703125,290.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868121705949,4.322034286019516e-09,0.000986807863228,-0.0103753451257944,0.0,0.0,0.0,-0.0069554317742586,60.0,-4.737678527832031,-0.0,-6.63939445644246e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.26105276448652e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.75235816440545e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,7.203067070804536e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.752348705660552e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004626087902579,291.1230773925781,294.1499938964844,283.8099975585937,282.5357971191406,286.0287475585937,284.0237731933594,290.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868189226835,4.322819435742531e-09,0.0009868144989013,-0.0103774024173617,0.0,0.0,0.0,-0.0069558210670948,60.0,-4.760383605957031,-0.0,-6.639484695369903e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.26105276448652e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.75235816440545e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,7.203067070804536e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.752348705660552e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004626087902579,291.1230773925781,294.1499938964844,283.8099975585937,282.5357971191406,286.0287475585937,284.0237731933594,290.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868189226835,4.322819435742531e-09,0.0009868144989013,-0.0103774024173617,0.0,0.0,0.0,-0.0069558210670948,60.0,-4.760383605957031,-0.0,-6.639484695369903e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.261127706849948e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.752436744747683e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.20312527846545e-05,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.752427286002784e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004626125155482,291.1222229003906,294.1499938964844,283.7916564941406,282.5287780761719,286.0092163085937,284.0057983398437,290.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868264896795,4.323703617359342e-09,0.0009868220658972,-0.0103797186166048,0.0,0.0,0.0,-0.0069562592543661,60.0,-4.771756172180176,-0.0,-6.639587013523851e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.261223749490456e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.75253788055852e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,7.203199493233114e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.752528421813622e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004626173176802,291.1213684082031,294.1499938964844,283.7733459472656,282.52178955078125,285.9896545410156,283.98779296875,290.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868362685665,4.324854696591274e-09,0.0009868319611996,-0.0103827342391014,0.0,0.0,0.0,-0.0069568301551043,60.0,-4.783139228820801,-0.0,-6.639719174472702e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.261468949262051e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.752795449458064e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.203390123322606e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.752786718308926e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004626295994967,291.11962890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9505920410156,283.95172119140625,290.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868616471067,4.3278229888699116e-09,0.0009868573397397,-0.010390511713922,0.0,0.0,0.0,-0.0069583016447722,60.0,-4.805929660797119,-0.0,-6.640060945528603e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.261468949262051e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.752795449458064e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,7.203390123322606e-05,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.752786718308926e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004626295994967,291.11962890625,294.1499938964844,283.7366638183594,282.50787353515625,285.9505920410156,283.95172119140625,290.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868616471067,4.3278229888699116e-09,0.0009868573397397,-0.010390511713922,0.0,0.0,0.0,-0.0069583016447722,60.0,-4.805929660797119,-0.0,-6.640060945528603e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.261766535928472e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.753109043231234e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.203621498774737e-05,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.753099584486336e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.000462644471554,291.11785888671875,294.1499938964844,283.70001220703125,282.4939270019531,285.9115600585937,283.9154968261719,290.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868926135823,4.3314423159301896e-09,0.0009868883062154,-0.0103999944403767,0.0,0.0,0.0,-0.0069600958377122,60.0,-4.828746318817139,-0.0,-6.640477323571758e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.261766535928472e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.753109043231234e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.203621498774737e-05,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.753099584486336e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.000462644471554,291.11785888671875,294.1499938964844,283.70001220703125,282.4939270019531,285.9115600585937,283.9154968261719,290.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868926135823,4.3314423159301896e-09,0.0009868883062154,-0.0103999944403767,0.0,0.0,0.0,-0.0069600958377122,60.0,-4.828746318817139,-0.0,-6.640477323571758e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.262093954021112e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.753453923622146e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,7.203876157291234e-05,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.753444464877248e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004626608279068,291.1161193847656,294.1499938964844,283.663330078125,282.4798889160156,285.87255859375,283.8791809082031,290.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869267232716,4.3354346779267425e-09,0.0009869224159047,-0.0104104550555348,0.0,0.0,0.0,-0.0069620748981833,60.0,-4.851575374603272,-0.0,-6.640937044721795e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.262093954021112e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.753453923622146e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,7.203876157291234e-05,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.753444464877248e-05,297.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004626608279068,291.1161193847656,294.1499938964844,283.663330078125,282.4798889160156,285.87255859375,283.8791809082031,290.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869267232716,4.3354346779267425e-09,0.0009869224159047,-0.0104104550555348,0.0,0.0,0.0,-0.0069620748981833,60.0,-4.851575374603272,-0.0,-6.640937044721795e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.262431558454408e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.753808262757956e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.204137364169583e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.75379953160882e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004626776499208,291.11431884765625,294.1499938964844,283.6266784667969,282.46563720703125,285.8336181640625,283.8428039550781,290.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869618806988,4.339545167653114e-09,0.0009869575733318,-0.0104212239384651,0.0,0.0,0.0,-0.0069641126319766,60.0,-4.874405860900879,-0.0,-6.641410266183811e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.262431558454408e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.753808262757956e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.204137364169583e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.75379953160882e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004626776499208,291.11431884765625,294.1499938964844,283.6266784667969,282.46563720703125,285.8336181640625,283.8428039550781,290.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869618806988,4.339545167653114e-09,0.0009869575733318,-0.0104212239384651,0.0,0.0,0.0,-0.0069641126319766,60.0,-4.874405860900879,-0.0,-6.641410266183811e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.262597450288013e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.753982885740696e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.204266148619354e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.75397415459156e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004626859445124,291.1134338378906,294.1499938964844,283.6083374023437,282.4584350585937,285.81414794921875,283.8245544433594,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869792265817,4.3415688821824006e-09,0.0009869749192148,-0.0104265268892049,0.0,0.0,0.0,-0.0069651161320507,60.0,-4.8858184814453125,-0.0,-6.641642613658405e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.262758248951286e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.754152415553108e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.204392022686079e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.754143684403972e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004626940062735,291.112548828125,294.1499938964844,283.5899963378906,282.4511413574219,285.7947082519531,283.8063049316406,290.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986995990388,4.343536197382036e-09,0.0009869916830211,-0.0104316808283329,0.0,0.0,0.0,-0.0069660912267863,60.0,-4.8972272872924805,-0.0,-6.641869276791112e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.263059473596512e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.754468919709323e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.204625580925494e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.754460188560188e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.00046270902385,291.1107482910156,294.1499938964844,283.5533447265625,282.43621826171875,285.7558288574219,283.7697448730469,290.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870274225249,4.3471990451848805e-09,0.0009870229987427,-0.0104412781074643,0.0,0.0,0.0,-0.0069679073058068,60.0,-4.920030117034912,-0.0,-6.642291339176154e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.263059473596512e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.754468919709323e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.204625580925494e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.754460188560188e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.00046270902385,291.1107482910156,294.1499938964844,283.5533447265625,282.43621826171875,285.7558288574219,283.7697448730469,290.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870274225249,4.3471990451848805e-09,0.0009870229987427,-0.0104412781074643,0.0,0.0,0.0,-0.0069679073058068,60.0,-4.920030117034912,-0.0,-6.642291339176154e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.263317770091815e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.754741040524097e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.204826397355646e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.754732309374958e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004627219168469,291.1089172363281,294.1499938964844,283.51666259765625,282.4208374023437,285.7170104980469,283.733154296875,290.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987054198049,4.350334759095631e-09,0.0009870498906821,-0.0104494933038949,0.0,0.0,0.0,-0.0069694616831839,60.0,-4.942804336547852,-0.0,-6.642651584343184e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.263317770091815e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.754741040524097e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.204826397355646e-05,297.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.754732309374958e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004627219168469,291.1089172363281,294.1499938964844,283.51666259765625,282.4208374023437,285.7170104980469,283.733154296875,290.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987054198049,4.350334759095631e-09,0.0009870498906821,-0.0104494933038949,0.0,0.0,0.0,-0.0069694616831839,60.0,-4.942804336547852,-0.0,-6.642651584343184e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.263520041713492e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.75495349848643e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.204982830444351e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.754944767337292e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.000462732015876,291.10711669921875,294.1499938964844,283.4800109863281,282.4049072265625,285.67822265625,283.696533203125,290.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870750363916,4.352769700233239e-09,0.0009870706126093,-0.0104558728635311,0.0,0.0,0.0,-0.0069706686772406,60.0,-4.965541362762451,-0.0,-6.64293224872381e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.263520041713492e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.75495349848643e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.204982830444351e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.754944767337292e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.000462732015876,291.10711669921875,294.1499938964844,283.4800109863281,282.4049072265625,285.67822265625,283.696533203125,290.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870750363916,4.352769700233239e-09,0.0009870706126093,-0.0104558728635311,0.0,0.0,0.0,-0.0069706686772406,60.0,-4.965541362762451,-0.0,-6.64293224872381e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.26365319173783e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.755093196872622e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.205086149042472e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.755085193319246e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004627386806532,291.1052551269531,294.1499938964844,283.4433288574219,282.3883361816406,285.63946533203125,283.6598815917969,290.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870885405689,4.354347105106626e-09,0.0009870841167867,-0.0104600051417946,0.0,0.0,0.0,-0.006971450522542,60.0,-4.98823356628418,-0.0,-6.643113437121428e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.26365319173783e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.755093196872622e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.205086149042472e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.755085193319246e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0004627386806532,291.1052551269531,294.1499938964844,283.4433288574219,282.3883361816406,285.63946533203125,283.6598815917969,290.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870885405689,4.354347105106626e-09,0.0009870841167867,-0.0104600051417946,0.0,0.0,0.0,-0.006971450522542,60.0,-4.98823356628418,-0.0,-6.643113437121428e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.263689571525902e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.755131759447976e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.205114525277168e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.7551237558946e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004627405141945,291.1043395996094,294.1499938964844,283.42498779296875,282.3797607421875,285.6200866699219,283.6415405273437,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870920330286,4.3547636607854664e-09,0.0009870877256616,-0.0104610975831747,0.0,0.0,0.0,-0.0069716572761535,60.0,-4.99955940246582,-0.0,-6.64316175402746e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.263705578632651e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.75514849415049e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.205126894405112e-05,297.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.755139763001353e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.000462741299998,291.1034240722656,294.1499938964844,283.4066772460937,282.3710021972656,285.6007385253906,283.6231994628906,290.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870934300124,4.3549177597412844e-09,0.0009870890062302,-0.010461501777172,0.0,0.0,0.0,-0.0069717336446046,60.0,-5.010871887207031,-0.0,-6.643179517595854e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.263667016057298e-05,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.75510774878785e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.205097062978894e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.755099745234476e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004627393791452,291.1015625,294.1499938964844,283.3699951171875,282.35284423828125,285.5620422363281,283.5865478515625,290.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870886569842,4.354362204139761e-09,0.000987084233202,-0.0104600451886653,0.0,0.0,0.0,-0.0069714584387838,60.0,-5.033452987670898,-0.0,-6.643115568749637e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.263667016057298e-05,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.75510774878785e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,7.205097062978894e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.755099745234476e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004627393791452,291.1015625,294.1499938964844,283.3699951171875,282.35284423828125,285.5620422363281,283.5865478515625,290.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870886569842,4.354362204139761e-09,0.000987084233202,-0.0104600451886653,0.0,0.0,0.0,-0.0069714584387838,60.0,-5.033452987670898,-0.0,-6.643115568749637e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.263526590075344e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.75495931925252e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,7.20498719601892e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.754951315699144e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.000462732365122,291.0997009277344,294.1499938964844,283.3333435058594,282.333740234375,285.5233764648437,283.5498962402344,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870729409158,4.352532556595179e-09,0.0009870686335489,-0.0104552516713738,0.0,0.0,0.0,-0.0069705513305962,60.0,-5.055967330932617,-0.0,-6.642905248099852e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.263526590075344e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.75495931925252e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,7.20498719601892e-05,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.754951315699144e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.000462732365122,291.0997009277344,294.1499938964844,283.3333435058594,282.333740234375,285.5233764648437,283.5498962402344,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870729409158,4.352532556595179e-09,0.0009870686335489,-0.0104552516713738,0.0,0.0,0.0,-0.0069705513305962,60.0,-5.055967330932617,-0.0,-6.642905248099852e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.26327338675037e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.75469229160808e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,7.204790017567575e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.754684288054705e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004627197049558,291.0978088378906,294.1499938964844,283.2966613769531,282.31365966796875,285.4847717285156,283.51324462890625,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870453504845,4.3492960344337925e-09,0.0009870409267023,-0.0104467719793319,0.0,0.0,0.0,-0.0069689466618001,60.0,-5.078408241271973,-0.0,-6.642532213163578e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.26327338675037e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.75469229160808e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,7.204790017567575e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.754684288054705e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004627197049558,291.0978088378906,294.1499938964844,283.2966613769531,282.31365966796875,285.4847717285156,283.51324462890625,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870453504845,4.3492960344337925e-09,0.0009870409267023,-0.0104467719793319,0.0,0.0,0.0,-0.0069689466618001,60.0,-5.078408241271973,-0.0,-6.642532213163578e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.262894309358673e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.754293569130824e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,7.2044953412842e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.754285565577447e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.000462700787466,291.0959167480469,294.1499938964844,283.260009765625,282.29248046875,285.4461975097656,283.4766540527344,290.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870042558759,4.344499870967411e-09,0.000986999948509,-0.0104342065751552,0.0,0.0,0.0,-0.0069665694609284,60.0,-5.100768089294434,-0.0,-6.641980121457891e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.262894309358673e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.754293569130824e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,7.2044953412842e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.754285565577447e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.000462700787466,291.0959167480469,294.1499938964844,283.260009765625,282.29248046875,285.4461975097656,283.4766540527344,290.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870042558759,4.344499870967411e-09,0.000986999948509,-0.0104342065751552,0.0,0.0,0.0,-0.0069665694609284,60.0,-5.100768089294434,-0.0,-6.641980121457891e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.262653475161642e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.754038910614328e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,7.204306893981993e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.754031634656712e-05,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004626887384802,291.0949401855469,294.1499938964844,283.2416687011719,282.2814636230469,285.4269104003906,283.4583740234375,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869782952591,4.341455195344679e-09,0.0009869738714769,-0.0104262288659811,0.0,0.0,0.0,-0.0069650597870349,60.0,-5.111913681030273,-0.0,-6.641629823889161e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
