time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.26237553358078e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.753747144713998e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,7.204091525636613e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.753739141160622e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004626748850569,291.093994140625,294.1499938964844,283.22332763671875,282.2701110839844,285.4076538085937,283.4400939941406,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869483765214,4.337960657352369e-09,0.0009869440691545,-0.01041707303375,0.0,0.0,0.0,-0.0069633275270462,60.0,-5.12303638458252,-0.0,-6.641227656700721e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.261701052309944e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.753036283655092e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.20356620149687e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.753029007697478e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004626411828212,291.0920715332031,294.1499938964844,283.1866760253906,282.2464904785156,285.369140625,283.4035949707031,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868758497759,4.329482550247121e-09,0.000986871542409,-0.0103948600590229,0.0,0.0,0.0,-0.0069591244682669,60.0,-5.145209312438965,-0.0,-6.640252081524525e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.261701052309944e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.753036283655092e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.20356620149687e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.753029007697478e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004626411828212,291.0920715332031,294.1499938964844,283.1866760253906,282.2464904785156,285.369140625,283.4035949707031,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868758497759,4.329482550247121e-09,0.000986871542409,-0.0103948600590229,0.0,0.0,0.0,-0.0069591244682669,60.0,-5.145209312438965,-0.0,-6.640252081524525e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.260849037673324e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.752138430485502e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.202903361758217e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.752131154527888e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004625986039172,291.09014892578125,294.1499938964844,283.1499938964844,282.22149658203125,285.3306579589844,283.3671569824219,290.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867844637483,4.318787549806302e-09,0.0009867801563814,-0.0103668384253978,0.0,0.0,0.0,-0.0069538224488496,60.0,-5.167269229888916,-0.0,-6.63902071096345e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.260849037673324e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.752138430485502e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,7.202903361758217e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.752131154527888e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0004625986039172,291.09014892578125,294.1499938964844,283.1499938964844,282.22149658203125,285.3306579589844,283.3671569824219,290.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867844637483,4.318787549806302e-09,0.0009867801563814,-0.0103668384253978,0.0,0.0,0.0,-0.0069538224488496,60.0,-5.167269229888916,-0.0,-6.63902071096345e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.259894432034343e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.751133620738985e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,7.202160486485809e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.751125617185608e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004625509318429,291.08819580078125,294.1499938964844,283.11334228515625,282.1949462890625,285.2922058105469,283.3307800292969,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866821346804,4.3068233424037325e-09,0.0009866778273135,-0.0103354910388588,0.0,0.0,0.0,-0.0069478913210332,60.0,-5.189225673675537,-0.0,-6.637644389684283e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.259894432034343e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.751133620738985e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,7.202160486485809e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.751125617185608e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0004625509318429,291.08819580078125,294.1499938964844,283.11334228515625,282.1949462890625,285.2922058105469,283.3307800292969,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866821346804,4.3068233424037325e-09,0.0009866778273135,-0.0103354910388588,0.0,0.0,0.0,-0.0069478913210332,60.0,-5.189225673675537,-0.0,-6.637644389684283e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.25900531001389e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.750197204994038e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,7.201469270512462e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.750189929036424e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004625065193977,291.08624267578125,294.1499938964844,283.07666015625,282.1667175292969,285.2538146972656,283.29449462890625,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865867905318,4.295675815058075e-09,0.0009865824831649,-0.0103062847629189,0.0,0.0,0.0,-0.0069423653185367,60.0,-5.211151123046875,-0.0,-6.636361860046236e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.25900531001389e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.750197204994038e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,7.201469270512462e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.750189929036424e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004625065193977,291.08624267578125,294.1499938964844,283.07666015625,282.1667175292969,285.2538146972656,283.29449462890625,290.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865867905318,4.295675815058075e-09,0.0009865824831649,-0.0103062847629189,0.0,0.0,0.0,-0.0069423653185367,60.0,-5.211151123046875,-0.0,-6.636361860046236e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.2586204118561e-05,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.749791206559166e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,7.201168773462996e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.749783930601552e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004624872817657,291.08526611328125,294.1499938964844,283.0583190917969,282.1520080566406,285.234619140625,283.2763366699219,290.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865453466773,4.290836574938339e-09,0.0009865410393103,-0.0102936048060655,0.0,0.0,0.0,-0.0069399657659232,60.0,-5.222126007080078,-0.0,-6.6358047945414e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.258289355784656e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.749442688189448e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.200911932159215e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.749435412231831e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.00046247075079,291.08428955078125,294.1499938964844,283.0400085449219,282.1369323730469,285.2154235839844,283.2582092285156,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865098400041,4.286681676290982e-09,0.0009865055326372,-0.0102827195078134,0.0,0.0,0.0,-0.0069379061460494,60.0,-5.233118534088135,-0.0,-6.635326599280233e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.25784115679562e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.748970478540286e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.200563413789496e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.748963202582672e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004624483699444,291.0823059082031,294.1499938964844,283.0033264160156,282.1056823730469,285.1770935058594,283.2219543457031,290.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864615276455,4.281027976560381e-09,0.0009864572202786,-0.0102679058909416,0.0,0.0,0.0,-0.0069351033307611,60.0,-5.255184650421143,-0.0,-6.634676452677013e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.25784115679562e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.748970478540286e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.200563413789496e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.748963202582672e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004624483699444,291.0823059082031,294.1499938964844,283.0033264160156,282.1056823730469,285.1770935058594,283.2219543457031,290.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864615276455,4.281027976560381e-09,0.0009864572202786,-0.0102679058909416,0.0,0.0,0.0,-0.0069351033307611,60.0,-5.255184650421143,-0.0,-6.634676452677013e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.257740020984784e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.74886424955912e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.200484105851501e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.748856973601504e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004624433349817,291.080322265625,294.1499938964844,282.9666748046875,282.0731506347656,285.1387939453125,283.1856689453125,290.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986450118944,4.2796992616445095e-09,0.0009864458115771,-0.0102644246071577,0.0,0.0,0.0,-0.0069344444200396,60.0,-5.277406215667725,-0.0,-6.634523685988826e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.257740020984784e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.74886424955912e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,7.200484105851501e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.748856973601504e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004624433349817,291.080322265625,294.1499938964844,282.9666748046875,282.0731506347656,285.1387939453125,283.1856689453125,290.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986450118944,4.2796992616445095e-09,0.0009864458115771,-0.0102644246071577,0.0,0.0,0.0,-0.0069344444200396,60.0,-5.277406215667725,-0.0,-6.634523685988826e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.258039790438488e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.749179298523812e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.200716936495155e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.7491720225662e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0004624582652468,291.07830810546875,294.1499938964844,282.92999267578125,282.0393981933594,285.1004943847656,283.1493225097656,290.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864814346656,4.283359444912094e-09,0.0009864771272987,-0.0102740144357085,0.0,0.0,0.0,-0.0069362591020762,60.0,-5.299821853637695,-0.0,-6.63494503783113e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.258039790438488e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.749179298523812e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.200716936495155e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.7491720225662e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0004624582652468,291.07830810546875,294.1499938964844,282.92999267578125,282.0393981933594,285.1004943847656,283.1493225097656,290.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864814346656,4.283359444912094e-09,0.0009864771272987,-0.0102740144357085,0.0,0.0,0.0,-0.0069362591020762,60.0,-5.299821853637695,-0.0,-6.63494503783113e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.258763020625338e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.749940363690256e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,7.20127864042297e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.749933087732644e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004624943831004,291.0762939453125,294.1499938964844,282.8933410644531,282.0045471191406,285.062255859375,283.1128234863281,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865578031167,4.292300292974005e-09,0.0009865534957498,-0.0102974409237504,0.0,0.0,0.0,-0.0069406912662088,60.0,-5.322458267211914,-0.0,-6.635973193169775e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.258763020625338e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.749940363690256e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,7.20127864042297e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.749933087732644e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004624943831004,291.0762939453125,294.1499938964844,282.8933410644531,282.0045471191406,285.062255859375,283.1128234863281,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865578031167,4.292300292974005e-09,0.0009865534957498,-0.0102974409237504,0.0,0.0,0.0,-0.0069406912662088,60.0,-5.322458267211914,-0.0,-6.635973193169775e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.25928252399899e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.750487515702844e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.201683183666319e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.750480967340992e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.000462520372821,291.0752868652344,294.1499938964844,282.875,281.9867553710937,285.0431213378906,283.09454345703125,290.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866129839792,4.298746247854979e-09,0.0009866086766123,-0.0103143285959959,0.0,0.0,0.0,-0.0069438866339623,60.0,-5.333865642547607,-0.0,-6.63671499978591e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.259899525204672e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.75113725871779e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,7.202162669273093e-05,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.751129982760176e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004625511937774,291.0742492675781,294.1499938964844,282.8566589355469,281.9687194824219,285.0240173339844,283.07623291015625,290.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866784093901,4.3063970167622764e-09,0.0009866741020232,-0.0103343743830919,0.0,0.0,0.0,-0.0069476794451475,60.0,-5.34532642364502,-0.0,-6.637595362235515e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.261403465643524e-05,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.752720507094637e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.203332643257454e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.752713958732784e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0004626263107638,291.0722351074219,294.1499938964844,282.82000732421875,281.9320373535156,284.9858093261719,283.0394592285156,290.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868380147963,4.325069191679631e-09,0.0009868337074294,-0.0103832967579364,0.0,0.0,0.0,-0.0069569363258779,60.0,-5.368404865264893,-0.0,-6.639744043468454e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.261403465643524e-05,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.752720507094637e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.203332643257454e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.752713958732784e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0004626263107638,291.0722351074219,294.1499938964844,282.82000732421875,281.9320373535156,284.9858093261719,283.0394592285156,290.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868380147963,4.325069191679631e-09,0.0009868337074294,-0.0103832967579364,0.0,0.0,0.0,-0.0069569363258779,60.0,-5.368404865264893,-0.0,-6.639744043468454e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.263194806408136e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.754607162903994e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,7.204725261544809e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.75459988694638e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0004627157759387,291.0701599121094,294.1499938964844,282.7833251953125,281.8946228027344,284.9476318359375,283.00250244140625,290.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870283538475,4.347322057896008e-09,0.0009870240464806,-0.0104416003450751,0.0,0.0,0.0,-0.0069679678417742,60.0,-5.39167070388794,-0.0,-6.642304839488133e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.263194806408136e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.754607162903994e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,7.204725261544809e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.75459988694638e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0004627157759387,291.0701599121094,294.1499938964844,282.7833251953125,281.8946228027344,284.9476318359375,283.00250244140625,290.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870283538475,4.347322057896008e-09,0.0009870240464806,-0.0104416003450751,0.0,0.0,0.0,-0.0069679678417742,60.0,-5.39167070388794,-0.0,-6.642304839488133e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.265160042559728e-05,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.756675717653708e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.206253940239549e-05,297.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.756669169291854e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0004628139431588,291.068115234375,294.1499938964844,282.7466735839844,281.8565368652344,284.9094543457031,282.96539306640625,290.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872372029349,4.371739859010404e-09,0.0009872327791526,-0.0105055756866931,0.0,0.0,0.0,-0.0069800727069377,60.0,-5.415070056915283,-0.0,-6.6451157465508e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.265160042559728e-05,297.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.756675717653708e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.206253940239549e-05,297.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.756669169291854e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0004628139431588,291.068115234375,294.1499938964844,282.7466735839844,281.8565368652344,284.9094543457031,282.96539306640625,290.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872372029349,4.371739859010404e-09,0.0009872327791526,-0.0105055756866931,0.0,0.0,0.0,-0.0069800727069377,60.0,-5.415070056915283,-0.0,-6.6451157465508e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.267158020520584e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.758779924595729e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.207807357190177e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.758773376233876e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0004629137692973,291.0660400390625,294.1499938964844,282.7099914550781,281.81793212890625,284.8713073730469,282.9281005859375,290.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874495444819,4.39657066308996e-09,0.0009874451206997,-0.0105706341564655,0.0,0.0,0.0,-0.0069923824630677,60.0,-5.4385294914245605,-0.0,-6.647974970519499e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.267158020520584e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.758779924595729e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.207807357190177e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.758773376233876e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0004629137692973,291.0660400390625,294.1499938964844,282.7099914550781,281.81793212890625,284.8713073730469,282.9281005859375,290.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874495444819,4.39657066308996e-09,0.0009874451206997,-0.0105706341564655,0.0,0.0,0.0,-0.0069923824630677,60.0,-5.4385294914245605,-0.0,-6.647974970519499e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.268123540095984e-05,297.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.75979637587443e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.20855823601596e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.759789827512576e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0004629619652405,291.0649719238281,294.1499938964844,282.6916809082031,281.7984619140625,284.85223388671875,282.9093933105469,290.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875521063804,4.408564624469591e-09,0.0009875476825982,-0.0106020588427782,0.0,0.0,0.0,-0.0069983284920454,60.0,-5.45025634765625,-0.0,-6.649356265597818e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.269035945180804e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.760757529875264e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.209267641883343e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.760750981513412e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0004630075709428,291.0639343261719,294.1499938964844,282.67333984375,281.7789306640625,284.8331604003906,282.89068603515625,290.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876490803435,4.419905330621532e-09,0.0009876446565613,-0.0106317708268761,0.0,0.0,0.0,-0.007003950420767,60.0,-5.461965084075928,-0.0,-6.650662243146145e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.270626469515264e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.762431727722289e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,7.210504554677755e-05,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.762425179360434e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0004630869952961,291.06182861328125,294.1499938964844,282.6366577148437,281.7395935058594,284.7950439453125,282.8531799316406,290.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878179989755,4.439656642318823e-09,0.0009878135751932,-0.0106835197657346,0.0,0.0,0.0,-0.0070137423463165,60.0,-5.485281467437744,-0.0,-6.652937400986049e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.270626469515264e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.762431727722289e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,7.210504554677755e-05,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.762425179360434e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0004630869952961,291.06182861328125,294.1499938964844,282.6366577148437,281.7395935058594,284.7950439453125,282.8531799316406,290.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878179989755,4.439656642318823e-09,0.0009878135751932,-0.0106835197657346,0.0,0.0,0.0,-0.0070137423463165,60.0,-5.485281467437744,-0.0,-6.652937400986049e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.271771705243737e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.763637353898956e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.211395131889731e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.763631533132866e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0004631442134268,291.0597229003906,294.1499938964844,282.6000061035156,281.7000732421875,284.7569580078125,282.8156433105469,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879395365715,4.453863944320346e-09,0.0009879351127892,-0.0107207428663969,0.0,0.0,0.0,-0.0070207854732871,60.0,-5.508382320404053,-0.0,-6.65457449144924e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.271771705243737e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.763637353898956e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.211395131889731e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.763631533132866e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0004631442134268,291.0597229003906,294.1499938964844,282.6000061035156,281.7000732421875,284.7569580078125,282.8156433105469,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879395365715,4.453863944320346e-09,0.0009879351127892,-0.0107207428663969,0.0,0.0,0.0,-0.0070207854732871,60.0,-5.508382320404053,-0.0,-6.65457449144924e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.272334136767312e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.764229616848752e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.211832416942343e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.7642230684869e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004631722986232,291.0575866699219,294.1499938964844,282.5633239746094,281.6604919433594,284.7188720703125,282.7781677246094,290.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879990248009,4.460808167294772e-09,0.0009879944846034,-0.0107389381155371,0.0,0.0,0.0,-0.0070242281071841,60.0,-5.531175136566162,-0.0,-6.655374562569706e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.272334136767312e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.764229616848752e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.211832416942343e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.7642230684869e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004631722986232,291.0575866699219,294.1499938964844,282.5633239746094,281.6604919433594,284.7188720703125,282.7781677246094,290.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879990248009,4.460808167294772e-09,0.0009879944846034,-0.0107389381155371,0.0,0.0,0.0,-0.0070242281071841,60.0,-5.531175136566162,-0.0,-6.655374562569706e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.272205352317542e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.764094284037128e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.211732008727267e-05,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.764087735675275e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004631658957805,291.0554504394531,294.1499938964844,282.52667236328125,281.62091064453125,284.6808166503906,282.7408142089844,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879848221316,4.459149494095982e-09,0.0009879803983494,-0.0107345916330814,0.0,0.0,0.0,-0.007023406215012,60.0,-5.553579807281494,-0.0,-6.655183426573785e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.272205352317542e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.764094284037128e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.211732008727267e-05,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.764087735675275e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004631658957805,291.0554504394531,294.1499938964844,282.52667236328125,281.62091064453125,284.6808166503906,282.7408142089844,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879848221316,4.459149494095982e-09,0.0009879803983494,-0.0107345916330814,0.0,0.0,0.0,-0.007023406215012,60.0,-5.553579807281494,-0.0,-6.655183426573785e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
