time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008100,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.271861199522392e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.76373121375218e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,7.211464253487065e-05,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.763724665390328e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0004631486663129,291.05438232421875,294.1499938964844,282.5083312988281,281.6011657714844,284.66180419921875,282.72216796875,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879478020593,4.454824953370462e-09,0.0009879433782771,-0.0107232611626386,0.0,0.0,0.0,-0.0070212623104453,60.0,-5.5646162033081055,-0.0,-6.654685336116017e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.27132277865894e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.763163689058274e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,7.211045158328488e-05,297.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.763157868292184e-05,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0004631217743735,291.0533142089844,294.1499938964844,282.489990234375,281.5814514160156,284.6427917480469,282.70361328125,290.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987890176475,4.448086787789407e-09,0.0009878857526928,-0.0107056070119142,0.0,0.0,0.0,-0.0070179216563701,60.0,-5.575538158416748,-0.0,-6.653908712905833e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.26966531551443e-05,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.761418914422391e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.209755858639255e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.76141236606054e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0004630390030797,291.0511474609375,294.1499938964844,282.4533386230469,281.542236328125,284.60479736328125,282.6666259765625,290.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877131087705,4.4273789079340994e-09,0.0009877086849883,-0.0106513518840074,0.0,0.0,0.0,-0.0070076561532914,60.0,-5.597031593322754,-0.0,-6.651523420941885e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.26966531551443e-05,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.761418914422391e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.209755858639255e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.76141236606054e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,0.0004630390030797,291.0511474609375,294.1499938964844,282.4533386230469,281.542236328125,284.60479736328125,282.6666259765625,290.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877131087705,4.4273789079340994e-09,0.0009877086849883,-0.0106513518840074,0.0,0.0,0.0,-0.0070076561532914,60.0,-5.597031593322754,-0.0,-6.651523420941885e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.267262794310228e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.75888833636418e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.207887392723933e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.758882515598089e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004629189788829,291.0489807128906,294.1499938964844,282.4166564941406,281.5033874511719,284.5668334960937,282.62994384765625,290.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874566458165,4.397386454968455e-09,0.0009874522220343,-0.0105727706104516,0.0,0.0,0.0,-0.0069927875883877,60.0,-5.618045330047607,-0.0,-6.64806876216062e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.267262794310228e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.75888833636418e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.207887392723933e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.758882515598089e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004629189788829,291.0489807128906,294.1499938964844,282.4166564941406,281.5033874511719,284.5668334960937,282.62994384765625,290.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874566458165,4.397386454968455e-09,0.0009874522220343,-0.0105727706104516,0.0,0.0,0.0,-0.0069927875883877,60.0,-5.618045330047607,-0.0,-6.64806876216062e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.264185791835188e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.755648352438584e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.205494330264628e-05,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.755642531672493e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0004627652815543,291.0467834472656,294.1499938964844,282.3800048828125,281.4649658203125,284.5289001464844,282.59356689453125,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987128354609,4.3589967191337564e-09,0.0009871240472421,-0.0104721877723932,0.0,0.0,0.0,-0.0069737564772367,60.0,-5.638607978820801,-0.0,-6.643649186344194e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.264185791835188e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.755648352438584e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.205494330264628e-05,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.755642531672493e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0004627652815543,291.0467834472656,294.1499938964844,282.3800048828125,281.4649658203125,284.5289001464844,282.59356689453125,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987128354609,4.3589967191337564e-09,0.0009871240472421,-0.0104721877723932,0.0,0.0,0.0,-0.0069737564772367,60.0,-5.638607978820801,-0.0,-6.643649186344194e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.26053908187896e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.751807374414057e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.202657434390858e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.751801553647964e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004625831206794,291.0445861816406,294.1499938964844,282.34332275390625,281.4271240234375,284.49102783203125,282.5575561523437,290.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867392946034,4.313501111852247e-09,0.0009867349872365,-0.0103529877960681,0.0,0.0,0.0,-0.0069512021727859,60.0,-5.6587629318237305,-0.0,-6.63841248638164e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.26053908187896e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.751807374414057e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.202657434390858e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.751801553647964e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0004625831206794,291.0445861816406,294.1499938964844,282.34332275390625,281.4271240234375,284.49102783203125,282.5575561523437,290.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867392946034,4.313501111852247e-09,0.0009867349872365,-0.0103529877960681,0.0,0.0,0.0,-0.0069512021727859,60.0,-5.6587629318237305,-0.0,-6.63841248638164e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.258540376322344e-05,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.749703167472036e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,7.201102562248707e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.749697346705943e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0004624832654371,291.0434875488281,294.1499938964844,282.32501220703125,281.408447265625,284.4720764160156,282.5396728515625,290.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865261381492,4.288570831789684e-09,0.0009865218307822,-0.0102876694872975,0.0,0.0,0.0,-0.0069388435222208,60.0,-5.668705463409424,-0.0,-6.635544025357376e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.256447083316743e-05,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.747498552314936e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,7.199474930530414e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.747492731548846e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0004623787244781,291.0423889160156,294.1499938964844,282.3066711425781,281.38995361328125,284.4531555175781,282.5218811035156,290.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863028535619,4.262465935767068e-09,0.000986298546195,-0.0102192722260952,0.0,0.0,0.0,-0.0069259018637239,60.0,-5.678573131561279,-0.0,-6.632541271756054e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.252045856555924e-05,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.742863767314702e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,7.196051592472941e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.742858674144372e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004621588741429,291.0401611328125,294.1499938964844,282.2699890136719,281.353515625,284.41534423828125,282.4865417480469,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858334669843,4.20757739760802e-09,0.0009858292760327,-0.0100754611194133,0.0,0.0,0.0,-0.0068986914120614,60.0,-5.698126792907715,-0.0,-6.626229520634297e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.252045856555924e-05,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.742863767314702e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,7.196051592472941e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.742858674144372e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004621588741429,291.0401611328125,294.1499938964844,282.2699890136719,281.353515625,284.41534423828125,282.4865417480469,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858334669843,4.20757739760802e-09,0.0009858292760327,-0.0100754611194133,0.0,0.0,0.0,-0.0068986914120614,60.0,-5.698126792907715,-0.0,-6.626229520634297e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.247467096429318e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.738041990203784e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.192489283625036e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.738036169437692e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0004619301471393,291.0379333496094,294.1499938964844,282.2333374023437,281.3179931640625,284.3775634765625,282.4515075683594,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853451047092,4.150469745667351e-09,0.0009853409137576,-0.009925833903253,0.0,0.0,0.0,-0.006870380602777,60.0,-5.717494010925293,-0.0,-6.619665526841345e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.247467096429318e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.738041990203784e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.192489283625036e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.738036169437692e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0004619301471393,291.0379333496094,294.1499938964844,282.2333374023437,281.3179931640625,284.3775634765625,282.4515075683594,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853451047092,4.150469745667351e-09,0.0009853409137576,-0.009925833903253,0.0,0.0,0.0,-0.006870380602777,60.0,-5.717494010925293,-0.0,-6.619665526841345e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.242835221812128e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.733164188219234e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.188886957010254e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.733158367453144e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0004616987716872,291.0356750488281,294.1499938964844,282.1966552734375,281.2834167480469,284.3398132324219,282.41680908203125,290.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848510380834,4.092707950320573e-09,0.0009848469635471,-0.009774493984878,0.0,0.0,0.0,-0.0068417456932365,60.0,-5.736758232116699,-0.0,-6.613029768232084e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.242835221812128e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.733164188219234e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,7.188886957010254e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.733158367453144e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0004616987716872,291.0356750488281,294.1499938964844,282.1966552734375,281.2834167480469,284.3398132324219,282.41680908203125,290.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848510380834,4.092707950320573e-09,0.0009848469635471,-0.009774493984878,0.0,0.0,0.0,-0.0068417456932365,60.0,-5.736758232116699,-0.0,-6.613029768232084e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.238257916877046e-05,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.728343866299838e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,7.185326830949634e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.728338773129508e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004614701319951,291.0334167480469,294.1499938964844,282.1600036621094,281.2499389648437,284.3021240234375,282.3823547363281,290.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984362908639,4.035628720089335e-09,0.0009843588341027,-0.0096249403432011,0.0,0.0,0.0,-0.0068134488537907,60.0,-5.755990028381348,-0.0,-6.60647572203743e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.238257916877046e-05,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.728343866299838e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,7.185326830949634e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.728338773129508e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004614701319951,291.0334167480469,294.1499938964844,282.1600036621094,281.2499389648437,284.3021240234375,282.3823547363281,290.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984362908639,4.035628720089335e-09,0.0009843588341027,-0.0096249403432011,0.0,0.0,0.0,-0.0068134488537907,60.0,-5.755990028381348,-0.0,-6.60647572203743e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.236021287506446e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.725988638820128e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,7.183587149484083e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.725982818054037e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.00046135840239,291.03228759765625,294.1499938964844,282.14166259765625,281.233642578125,284.28326416015625,282.365234375,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841243736445,4.007733256372603e-09,0.0009841202991083,-0.0095518510788679,0.0,0.0,0.0,-0.0067996196448802,60.0,-5.765615463256836,-0.0,-6.603274016470095e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.233829769073054e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.723680705064908e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.18188239261508e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.723675611894578e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0004612489428836,291.0311584472656,294.1499938964844,282.1233215332031,281.2176513671875,284.26446533203125,282.34814453125,290.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838906116783,3.9804057827552705e-09,0.0009838866535574,-0.0094802491366863,0.0,0.0,0.0,-0.0067860721610486,60.0,-5.775256156921387,-0.0,-6.600138391377186e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.229620627593248e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.719247464090586e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,7.178608211688697e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.719242370920256e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0004610386677086,291.0289001464844,294.1499938964844,282.086669921875,281.1866455078125,284.226806640625,282.3140869140625,290.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983441597782,3.927906444545215e-09,0.0009834377560764,-0.0093426946550607,0.0,0.0,0.0,-0.0067600458860397,60.0,-5.794605731964111,-0.0,-6.594115831148883e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.229620627593248e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.719247464090586e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,7.178608211688697e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.719242370920256e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0004610386677086,291.0289001464844,294.1499938964844,282.086669921875,281.1866455078125,284.226806640625,282.3140869140625,290.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983441597782,3.927906444545215e-09,0.0009834377560764,-0.0093426946550607,0.0,0.0,0.0,-0.0067600458860397,60.0,-5.794605731964111,-0.0,-6.594115831148883e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.22569597605616e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.71511472016573e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,7.175555947469547e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.7151096269954e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0004608426243066,291.026611328125,294.1499938964844,282.04998779296875,281.1570129394531,284.189208984375,282.2801818847656,290.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830230847001,3.8789615963708e-09,0.0009830191265791,-0.0092144524678587,0.0,0.0,0.0,-0.0067357816733419,60.0,-5.814085483551025,-0.0,-6.588503254079114e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.22569597605616e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.71511472016573e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,7.175555947469547e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.7151096269954e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0004608426243066,291.026611328125,294.1499938964844,282.04998779296875,281.1570129394531,284.189208984375,282.2801818847656,290.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830230847001,3.8789615963708e-09,0.0009830191265791,-0.0092144524678587,0.0,0.0,0.0,-0.0067357816733419,60.0,-5.814085483551025,-0.0,-6.588503254079114e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.22297840588726e-05,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.712253086036073e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,7.173441554186866e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.71224799286574e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0004607068840414,291.0242919921875,294.1499938964844,282.0133361816406,281.1287536621094,284.1516418457031,282.246337890625,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827329777181,3.845054052931118e-09,0.0009827291360124,-0.0091256108134984,0.0,0.0,0.0,-0.0067189722321927,60.0,-5.833938121795654,-0.0,-6.584617295857242e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.22297840588726e-05,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.712253086036073e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,7.173441554186866e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.71224799286574e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0004607068840414,291.0242919921875,294.1499938964844,282.0133361816406,281.1287536621094,284.1516418457031,282.246337890625,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827329777181,3.845054052931118e-09,0.0009827291360124,-0.0091256108134984,0.0,0.0,0.0,-0.0067189722321927,60.0,-5.833938121795654,-0.0,-6.584617295857242e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.22228064155206e-05,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.71151821431704e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,7.172898767748848e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.711513121146707e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004606720467563,291.0220031738281,294.1499938964844,281.9766540527344,281.1016845703125,284.1141052246094,282.2122802734375,290.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826581226661,3.8363126009244305e-09,0.0009826542809605,-0.0091027058660984,0.0,0.0,0.0,-0.0067146383225917,60.0,-5.85484504699707,-0.0,-6.583615430599822e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.22228064155206e-05,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.71151821431704e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,7.172898767748848e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.711513121146707e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0004606720467563,291.0220031738281,294.1499938964844,281.9766540527344,281.1016845703125,284.1141052246094,282.2122802734375,290.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826581226661,3.8363126009244305e-09,0.0009826542809605,-0.0091027058660984,0.0,0.0,0.0,-0.0067146383225917,60.0,-5.85484504699707,-0.0,-6.583615430599822e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.222646622220054e-05,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.71190384007059e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,7.173183985287324e-05,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.71189874690026e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004606903239618,291.0208435058594,294.1499938964844,281.9583435058594,281.08856201171875,284.0953369140625,282.19512939453125,290.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826968889683,3.840849860381468e-09,0.0009826930472627,-0.0091145941987633,0.0,0.0,0.0,-0.0067168874666094,60.0,-5.865752220153809,-0.0,-6.584134837339661e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.223468805430456e-05,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.712768951430915e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,7.173822814365849e-05,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.712763858260588e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0004607313603628,291.0196533203125,294.1499938964844,281.94000244140625,281.07568359375,284.0765686035156,282.1778564453125,290.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827842004597,3.85106124767276e-09,0.000982780358754,-0.0091413501650094,0.0,0.0,0.0,-0.0067219496704638,60.0,-5.876955986022949,-0.0,-6.585305101225458e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.226417023455724e-05,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.715873602544887e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.176115468610078e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.71586850937456e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0004608786548487,291.017333984375,294.1499938964844,281.9033203125,281.0506591796875,284.0390319824219,282.1428527832031,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983097939752,3.887745680941634e-09,0.0009830939816311,-0.0092374682426452,0.0,0.0,0.0,-0.006740135140717,60.0,-5.90022611618042,-0.0,-6.589510803678422e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.226417023455724e-05,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.715873602544887e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,7.176115468610078e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.71586850937456e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0004608786548487,291.017333984375,294.1499938964844,281.9033203125,281.0506591796875,284.0390319824219,282.1428527832031,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983097939752,3.887745680941634e-09,0.0009830939816311,-0.0092374682426452,0.0,0.0,0.0,-0.006740135140717,60.0,-5.90022611618042,-0.0,-6.589510803678422e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.23100596992299e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.72070629359223e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.179685053415596e-05,297.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.7207012004219e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004611079057212,291.0149841308594,294.1499938964844,281.8666687011719,281.0265197753906,284.00152587890625,282.10711669921875,290.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835865348577,3.944878645967265e-09,0.0009835825767368,-0.0093871634453535,0.0,0.0,0.0,-0.0067684585228562,60.0,-5.924595355987549,-0.0,-6.59606200770213e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.23100596992299e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.72070629359223e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.179685053415596e-05,297.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.7207012004219e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004611079057212,291.0149841308594,294.1499938964844,281.8666687011719,281.0265197753906,284.00152587890625,282.10711669921875,290.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835865348577,3.944878645967265e-09,0.0009835825767368,-0.0093871634453535,0.0,0.0,0.0,-0.0067684585228562,60.0,-5.924595355987549,-0.0,-6.59606200770213e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.237125050276518e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.72714988165535e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.184444257291034e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.72714478848502e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0004614135541487,291.0126342773437,294.1499938964844,281.8299865722656,281.00311279296875,283.9639892578125,282.070556640625,290.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842379949986,4.021067923076771e-09,0.0009842340368777,-0.0095867896452546,0.0,0.0,0.0,-0.006806228775531,60.0,-5.9500017166137695,-0.0,-6.604804525522924e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.237125050276518e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.72714988165535e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,7.184444257291034e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.72714478848502e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0004614135541487,291.0126342773437,294.1499938964844,281.8299865722656,281.00311279296875,283.9639892578125,282.070556640625,290.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842379949986,4.021067923076771e-09,0.0009842340368777,-0.0095867896452546,0.0,0.0,0.0,-0.006806228775531,60.0,-5.9500017166137695,-0.0,-6.604804525522924e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.24465712159872e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.73508067545481e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,7.190302130766213e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.735076309880242e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.000461789779365,291.01025390625,294.1499938964844,281.7933349609375,280.9803771972656,283.9264221191406,282.0330810546875,290.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985040096566,4.114860452375524e-09,0.0009850360220298,-0.0098325349390506,0.0,0.0,0.0,-0.00685272552073,60.0,-5.976381778717041,-0.0,-6.615574221768838e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
