time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010440,297.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.24465712159872e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.73508067545481e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,7.190302130766213e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.735076309880242e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.000461789779365,291.01025390625,294.1499938964844,281.7933349609375,280.9803771972656,283.9264221191406,282.0330810546875,290.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985040096566,4.114860452375524e-09,0.0009850360220298,-0.0098325349390506,0.0,0.0,0.0,-0.00685272552073,60.0,-5.976381778717041,-0.0,-6.615574221768838e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,9.248919377569108e-05,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,9.73956994130276e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.193617057055235e-05,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,9.739564848132432e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0004620027029886,291.0090637207031,294.1499938964844,281.7749938964844,280.96923828125,283.9076538085937,282.01397705078125,290.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854941163212,4.167945100164161e-09,0.0009854899253696,-0.0099716214463114,0.0,0.0,0.0,-0.0068790419027209,60.0,-5.989927768707275,-0.0,-6.621674231155339e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.253492316929623e-05,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.744384442456068e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,7.197173545137048e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,9.744380076881498e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0004622311098501,291.0078430175781,294.1499938964844,281.75665283203125,280.9582214355469,283.88885498046875,281.99462890625,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859810816124,4.224891991810864e-09,0.0009859768906608,-0.0101208267733454,0.0,0.0,0.0,-0.0069072726182639,60.0,-6.003688335418701,-0.0,-6.628220461379898e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.263495303457604e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.75491857388988e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.204953726613894e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.754913480719551e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004627307935152,291.00543212890625,294.1499938964844,281.7200012207031,280.9364929199219,283.8512878417969,281.95526123046875,290.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870465146377,4.349475890563781e-09,0.0009870422072708,-0.0104472432285547,0.0,0.0,0.0,-0.0069690342061221,60.0,-6.031804084777832,-0.0,-6.642552818902915e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.263495303457604e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.75491857388988e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.204953726613894e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.754913480719551e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004627307935152,291.00543212890625,294.1499938964844,281.7200012207031,280.9364929199219,283.8512878417969,281.95526123046875,290.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870465146377,4.349475890563781e-09,0.0009870422072708,-0.0104472432285547,0.0,0.0,0.0,-0.0069690342061221,60.0,-6.031804084777832,-0.0,-6.642552818902915e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.274552576243876e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.76656228885986e-05,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,7.213553908513859e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.766557195689528e-05,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0004632831260096,291.0030212402344,294.1499938964844,281.6833190917969,280.91510009765625,283.81365966796875,281.9149780273437,290.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.487192395430384e-09,0.0009882197482511,-0.0108080646023154,0.0,0.0,0.0,-0.0070373062044382,60.0,-6.060702800750732,-0.0,-6.658414974936022e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.274552576243876e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.76656228885986e-05,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,7.213553908513859e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.766557195689528e-05,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0004632831260096,291.0030212402344,294.1499938964844,281.6833190917969,280.91510009765625,283.81365966796875,281.9149780273437,290.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.487192395430384e-09,0.0009882197482511,-0.0108080646023154,0.0,0.0,0.0,-0.0070373062044382,60.0,-6.060702800750732,-0.0,-6.658414974936022e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.286522981710732e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.779167885426432e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,7.222864223876968e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.779162792256102e-05,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0004638810933101,291.0005798339844,294.1499938964844,281.64666748046875,280.8939514160156,283.7760314941406,281.87384033203125,290.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894993854686,4.636290906745444e-09,0.0009894947288557,-0.0111987022683024,0.0,0.0,0.0,-0.0071112206205725,60.0,-6.0902910232543945,-0.0,-6.675608688055945e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.286522981710732e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.779167885426432e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,7.222864223876968e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.779162792256102e-05,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0004638810933101,291.0005798339844,294.1499938964844,281.64666748046875,280.8939514160156,283.7760314941406,281.87384033203125,290.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894993854686,4.636290906745444e-09,0.0009894947288557,-0.0111987022683024,0.0,0.0,0.0,-0.0071112206205725,60.0,-6.0902910232543945,-0.0,-6.675608688055945e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,9.29307352635078e-05,297.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.786065493244678e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,7.227958849398419e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.786061127670108e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004642082785721,290.9992980957031,294.1499938964844,281.6275939941406,280.88299560546875,283.7564392089844,281.85211181640625,290.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901970624923,4.717879864557517e-09,0.0009901924058794,-0.0114124631509184,0.0,0.0,0.0,-0.0071516679599881,60.0,-6.10593318939209,-0.0,-6.685026932018445e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.29926027311012e-05,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.792579658096656e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,7.232770440168679e-05,297.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,9.792575292522088e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,0.0004645173030439,290.9981384277344,294.1499938964844,281.6099853515625,280.8729248046875,283.73834228515625,281.8319396972656,290.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908560896292,4.7949337833586014e-09,0.000990851316601,-0.0116143403574824,0.0,0.0,0.0,-0.0071898670867085,60.0,-6.120480060577393,-0.0,-6.693927900869312e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.305875573772936e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,9.799546387512235e-05,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.237915269797668e-05,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.799542021937668e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0004648477770388,290.99688720703125,294.1499938964844,281.5916748046875,280.8624572753906,283.719482421875,281.8107604980469,290.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915607515722,4.877336312603121e-09,0.0009915558621287,-0.011830230243504,0.0,0.0,0.0,-0.0072307176887989,60.0,-6.135779857635498,-0.0,-6.703452726242176e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,9.312604379374534e-05,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.80663244263269e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,7.24314886610955e-05,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,9.80662734946236e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0004651838971767,290.99566650390625,294.1499938964844,281.5733337402344,280.8519592285156,283.7006225585937,281.7894287109375,290.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922775207087,4.9611510455349625e-09,0.0009922726312652,-0.0120498174801468,0.0,0.0,0.0,-0.0072722677141427,60.0,-6.151180267333984,-0.0,-6.713148081871624e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.326387225883082e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.821145795285702e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,7.253868534462526e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.821141429711132e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.00046587237739,290.9931640625,294.1499938964844,281.5366516113281,280.8309326171875,283.6628723144531,281.7464294433594,290.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937457507476,5.132826608189589e-09,0.0009937406284734,-0.0124995866790413,0.0,0.0,0.0,-0.0073573747649788,60.0,-6.1822686195373535,-0.0,-6.733028357075457e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.326387225883082e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.821145795285702e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,7.253868534462526e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.821141429711132e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.00046587237739,290.9931640625,294.1499938964844,281.5366516113281,280.8309326171875,283.6628723144531,281.7464294433594,290.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937457507476,5.132826608189589e-09,0.0009937406284734,-0.0124995866790413,0.0,0.0,0.0,-0.0073573747649788,60.0,-6.1822686195373535,-0.0,-6.733028357075457e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.34042691369541e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.83592981356196e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,7.264788291649893e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,9.835925447987393e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004665736632887,290.9906616210937,294.1499938964844,281.5,280.80975341796875,283.6250915527344,281.7030944824219,290.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952413383871,5.307701833601186e-09,0.0009952359832823,-0.0129577321931719,0.0,0.0,0.0,-0.0074440683238208,60.0,-6.213644981384277,-0.0,-6.753310088924992e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.34042691369541e-05,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.83592981356196e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02520751953125,0.0,0.0,7.264788291649893e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247497558594,0.0,0.0,9.835925447987393e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004665736632887,290.9906616210937,294.1499938964844,281.5,280.80975341796875,283.6250915527344,281.7030944824219,290.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952413383871,5.307701833601186e-09,0.0009952359832823,-0.0129577321931719,0.0,0.0,0.0,-0.0074440683238208,60.0,-6.213644981384277,-0.0,-6.753310088924992e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.354542271466926e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.850794594967738e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,7.275766984093934e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.850790229393168e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.000467278790893,290.9881591796875,294.1499938964844,281.4633483886719,280.7882995605469,283.5872497558594,281.6595764160156,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967450750991,5.483530518546331e-09,0.0009967394871637,-0.0134183671325445,0.0,0.0,0.0,-0.0075312345288693,60.0,-6.245194911956787,-0.0,-6.773732508236209e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.354542271466926e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,9.850794594967738e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,7.275766984093934e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.850790229393168e-05,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.000467278790893,290.9881591796875,294.1499938964844,281.4633483886719,280.7882995605469,283.5872497558594,281.6595764160156,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967450750991,5.483530518546331e-09,0.0009967394871637,-0.0134183671325445,0.0,0.0,0.0,-0.0075312345288693,60.0,-6.245194911956787,-0.0,-6.773732508236209e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.368568134959788e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.865563333733009e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,7.28667582734488e-05,297.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.8655596957542e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004679793782997,290.985595703125,294.1499938964844,281.4266662597656,280.7665100097656,283.5494079589844,281.6159973144531,290.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982390329241,5.658231660987667e-09,0.0009982334449887,-0.0138760395348072,0.0,0.0,0.0,-0.0076178414747118,60.0,-6.276802062988281,-0.0,-6.794054741021682e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.368568134959788e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.865563333733009e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,7.28667582734488e-05,297.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.8655596957542e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004679793782997,290.985595703125,294.1499938964844,281.4266662597656,280.7665100097656,283.5494079589844,281.6159973144531,290.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982390329241,5.658231660987667e-09,0.0009982334449887,-0.0138760395348072,0.0,0.0,0.0,-0.0076178414747118,60.0,-6.276802062988281,-0.0,-6.794054741021682e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.375486843055114e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.872850205283612e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.29205712559633e-05,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.872845839709044e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.0004683250153902,290.9843444824219,294.1499938964844,281.4083251953125,280.75543212890625,283.53045654296875,281.5942077636719,290.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989761747419,5.744417830300108e-09,0.0009989704703912,-0.0141018219292163,0.0,0.0,0.0,-0.0076605677604675,60.0,-6.292584419250488,-0.0,-6.804091157164295e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,9.382308780914173e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.880033758236097e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,7.297362753888592e-05,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.880029392661528e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004686657630372,290.9830627441406,294.1499938964844,281.3900146484375,280.7442321777344,283.5115051269531,281.5724792480469,290.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997028391808,5.829392968337288e-09,0.0009996970184147,-0.0143244303762912,0.0,0.0,0.0,-0.0077026933431625,60.0,-6.3083319664001465,-0.0,-6.813993991272582e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.39557867241092e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.894007234834136e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,7.307683699764311e-05,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.894002869259566e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0004693286318797,290.98046875,294.1499938964844,281.35333251953125,280.7214050292969,283.4735717773437,281.5291748046875,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011164704337,5.994678975440593e-09,0.001001110416837,-0.0147574199363589,0.0,0.0,0.0,-0.0077846329659223,60.0,-6.339667797088623,-0.0,-6.833277410578378e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.39557867241092e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.894007234834136e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,7.307683699764311e-05,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.894002869259566e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0004693286318797,290.98046875,294.1499938964844,281.35333251953125,280.7214050292969,283.4735717773437,281.5291748046875,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011164704337,5.994678975440593e-09,0.001001110416837,-0.0147574199363589,0.0,0.0,0.0,-0.0077846329659223,60.0,-6.339667797088623,-0.0,-6.833277410578378e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.408224286744372e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.907322964863852e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,7.317518611671403e-05,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.907319326885045e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004699602723121,290.9779052734375,294.1499938964844,281.3166809082031,280.6979675292969,283.43560791015625,281.4861755371094,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024635121226,6.152188980479423e-09,0.0010024573421105,-0.0151700340211391,0.0,0.0,0.0,-0.0078627178445458,60.0,-6.370684623718262,-0.0,-6.851678335806356e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.408224286744372e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.907322964863852e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,7.317518611671403e-05,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,9.907319326885045e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004699602723121,290.9779052734375,294.1499938964844,281.3166809082031,280.6979675292969,283.43560791015625,281.4861755371094,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024635121226,6.152188980479423e-09,0.0010024573421105,-0.0151700340211391,0.0,0.0,0.0,-0.0078627178445458,60.0,-6.370684623718262,-0.0,-6.851678335806356e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.420081187272444e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,9.919809235725552e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,7.32674088794738e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.919804870150983e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004705525643657,290.97528076171875,294.1499938964844,281.2799987792969,280.6737365722656,283.39764404296875,281.44354248046875,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037266183644,6.2998779526424195e-09,0.0010037202155217,-0.0155569119378924,0.0,0.0,0.0,-0.0079359337687492,60.0,-6.401271343231201,-0.0,-6.868954471883626e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,9.420081187272444e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,9.919809235725552e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,7.32674088794738e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.919804870150983e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004705525643657,290.97528076171875,294.1499938964844,281.2799987792969,280.6737365722656,283.39764404296875,281.44354248046875,290.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037266183644,6.2998779526424195e-09,0.0010037202155217,-0.0155569119378924,0.0,0.0,0.0,-0.0079359337687492,60.0,-6.401271343231201,-0.0,-6.868954471883626e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.426743781659752e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.926825441652908e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,7.331923552555963e-05,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.926821803674102e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0004708853957708,290.9737243652344,294.1499938964844,281.25799560546875,280.6588134765625,283.37481689453125,281.41815185546875,290.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044362861663,6.382869344179198e-09,0.0010044298833236,-0.0157743096351623,0.0,0.0,0.0,-0.0079770758748054,60.0,-6.419361591339111,-0.0,-6.878672564880618e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.431001672055572e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.931308886734767e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,7.335234840866178e-05,297.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.931305248755962e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0004710980865638,290.97265625,294.1499938964844,281.24334716796875,280.6487121582031,283.359619140625,281.4013366699219,290.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048898402601,6.435901589441073e-09,0.0010048834374174,-0.0159132275730371,0.0,0.0,0.0,-0.0080033661797642,60.0,-6.4313178062438965,-0.0,-6.884885550562103e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.436059190193193e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.936634887708352e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,7.339168223552406e-05,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.936631249729544e-05,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.000471350736916,290.9713439941406,294.1499938964844,281.2250061035156,280.6358337402344,283.3406066894531,281.3804016113281,290.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054286103695,6.498894755679885e-09,0.0010054220911115,-0.0160782374441623,0.0,0.0,0.0,-0.0080345952883362,60.0,-6.446096897125244,-0.0,-6.892269510672122e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.440826397622004e-05,297.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.941654570866376e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.342876051552594e-05,297.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,9.941650205291808e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.000471588835353,290.97003173828125,294.1499938964844,281.2066650390625,280.6227111816406,283.32159423828125,281.3595886230469,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005936297588,6.5582623776094814e-09,0.00100592977833,-0.0162337478250265,0.0,0.0,0.0,-0.0080640260130167,60.0,-6.460699558258057,-0.0,-6.899232118939835e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.449423669138925e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.950708044925705e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.349562656600028e-05,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.950704406946898e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.000472018320579,290.9673767089844,294.1499938964844,281.1700134277344,280.595703125,283.2835693359375,281.318359375,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068521369248,6.665345608780626e-09,0.0010068455012515,-0.0165142435580492,0.0,0.0,0.0,-0.0081171123310923,60.0,-6.489332675933838,-0.0,-6.911799488307224e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,9.449423669138925e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.950708044925705e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.349562656600028e-05,297.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.950704406946898e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.000472018320579,290.9673767089844,294.1499938964844,281.1700134277344,280.595703125,283.2835693359375,281.318359375,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068521369248,6.665345608780626e-09,0.0010068455012515,-0.0165142435580492,0.0,0.0,0.0,-0.0081171123310923,60.0,-6.489332675933838,-0.0,-6.911799488307224e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.45666615734808e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.958334703696892e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,7.355195702984929e-05,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.958331065718085e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004723800811916,290.9647216796875,294.1499938964844,281.1333312988281,280.56756591796875,283.2455444335937,281.2776184082031,290.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076235048472,6.7555414595688035e-09,0.0010076167527586,-0.0167505033314228,0.0,0.0,0.0,-0.0081618269905447,60.0,-6.517117500305176,-0.0,-6.922394391040143e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.45666615734808e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.958334703696892e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,7.355195702984929e-05,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,9.958331065718085e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004723800811916,290.9647216796875,294.1499938964844,281.1333312988281,280.56756591796875,283.2455444335937,281.2776184082031,290.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076235048472,6.7555414595688035e-09,0.0010076167527586,-0.0167505033314228,0.0,0.0,0.0,-0.0081618269905447,60.0,-6.517117500305176,-0.0,-6.922394391040143e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.462387242820114e-05,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.964359196601436e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,7.359645678661764e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.964355558622628e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0004726658517029,290.9620361328125,294.1499938964844,281.0966796875,280.5382385253906,283.2074890136719,281.2373962402344,290.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008232939057,6.82678269470216e-09,0.001008226070553,-0.0169371105730533,0.0,0.0,0.0,-0.0081971446052193,60.0,-6.543954849243164,-0.0,-6.930768137181077e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.462387242820114e-05,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.964359196601436e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,7.359645678661764e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.964355558622628e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0004726658517029,290.9620361328125,294.1499938964844,281.0966796875,280.5382385253906,283.2074890136719,281.2373962402344,290.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008232939057,6.82678269470216e-09,0.001008226070553,-0.0169371105730533,0.0,0.0,0.0,-0.0081971446052193,60.0,-6.543954849243164,-0.0,-6.930768137181077e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
