time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012780,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,9.466426854487509e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.968612721422689e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.362787437159568e-05,297.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.96860908344388e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0004728676576633,290.9593200683594,294.1499938964844,281.0599975585937,280.5075988769531,283.1694641113281,281.1977233886719,290.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086629772558,6.877073577271631e-09,0.0010086561087518,-0.0170688387006521,0.0,0.0,0.0,-0.0082220761105418,60.0,-6.569649696350098,-0.0,-6.936681984370807e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,9.466426854487509e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.968612721422689e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,7.362787437159568e-05,297.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.96860908344388e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0004728676576633,290.9593200683594,294.1499938964844,281.0599975585937,280.5075988769531,283.1694641113281,281.1977233886719,290.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086629772558,6.877073577271631e-09,0.0010086561087518,-0.0170688387006521,0.0,0.0,0.0,-0.0082220761105418,60.0,-6.569649696350098,-0.0,-6.936681984370807e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.467794006923214e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.970051905838773e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.363849726971239e-05,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,9.970048267859966e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0004729359061457,290.9579772949219,294.1499938964844,281.0416564941406,280.49176025390625,283.15045166015625,281.1780700683594,290.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088084964081,6.894080861741258e-09,0.0010088016279041,-0.0171133857220411,0.0,0.0,0.0,-0.0082305073738098,60.0,-6.582078456878662,-0.0,-6.938682872714709e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.468654752708972e-05,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.9709584901575e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,7.364519842667505e-05,297.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,9.970954852178691e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0004729789216071,290.95660400390625,294.1499938964844,281.0233459472656,280.4755554199219,283.1314392089844,281.1585693359375,290.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089001152664,6.904789184858373e-09,0.0010088931303471,-0.0171414352953434,0.0,0.0,0.0,-0.0082358159124851,60.0,-6.5941691398620605,-0.0,-6.93994266498521e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.4688635726925e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.97117895167321e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,7.364682096522301e-05,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.97117458609864e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004729893698822,290.9538879394531,294.1499938964844,280.9866638183594,280.4420166015625,283.09344482421875,281.11993408203125,290.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089221177622,6.907354688223677e-09,0.0010089151328429,-0.0171481538563966,0.0,0.0,0.0,-0.008237088099122,60.0,-6.617358684539795,-0.0,-6.940243935105175e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.4688635726925e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.97117895167321e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,7.364682096522301e-05,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.97117458609864e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004729893698822,290.9538879394531,294.1499938964844,280.9866638183594,280.4420166015625,283.09344482421875,281.11993408203125,290.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089221177622,6.907354688223677e-09,0.0010089151328429,-0.0171481538563966,0.0,0.0,0.0,-0.008237088099122,60.0,-6.617358684539795,-0.0,-6.940243935105175e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.46674554143101e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.9689481430687e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,7.36303481971845e-05,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.968944505089894e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0004728835774585,290.9511413574219,294.1499938964844,280.95001220703125,280.40692138671875,283.05548095703125,281.0818786621094,290.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086961556226,6.880929159791549e-09,0.0010086892871186,-0.0170789379626512,0.0,0.0,0.0,-0.0082239881157875,60.0,-6.638997077941895,-0.0,-6.937135310636222e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.46674554143101e-05,297.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.9689481430687e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,7.36303481971845e-05,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.968944505089894e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0004728835774585,290.9511413574219,294.1499938964844,280.95001220703125,280.40692138671875,283.05548095703125,281.0818786621094,290.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086961556226,6.880929159791549e-09,0.0010086892871186,-0.0170789379626512,0.0,0.0,0.0,-0.0082239881157875,60.0,-6.638997077941895,-0.0,-6.937135310636222e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.46083018789068e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.9627191957552e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,7.358433504123241e-05,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.962715557776392e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0004725880862679,290.9483947753906,294.1499938964844,280.9143981933594,280.3720092773437,283.0175476074219,281.0445556640625,290.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080657666549,6.807190811031205e-09,0.0010080588981509,-0.0168857909739017,0.0,0.0,0.0,-0.0081874337047338,60.0,-6.658174991607666,-0.0,-6.928464557631743e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.46083018789068e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.9627191957552e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,7.358433504123241e-05,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.962715557776392e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0004725880862679,290.9483947753906,294.1499938964844,280.9143981933594,280.3720092773437,283.0175476074219,281.0445556640625,290.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080657666549,6.807190811031205e-09,0.0010080588981509,-0.0168857909739017,0.0,0.0,0.0,-0.0081874337047338,60.0,-6.658174991607666,-0.0,-6.928464557631743e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.453968232264742e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,9.955492714652792e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.353096589213237e-05,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.955489076673985e-05,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004722453013528,290.946533203125,294.1499938964844,280.891357421875,280.34942626953125,282.9918212890625,281.0198669433594,290.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073344456031,6.721671219622749e-09,0.0010073276935145,-0.0166617836803197,0.0,0.0,0.0,-0.0081450389698147,60.0,-6.668894290924072,-0.0,-6.918414641177152e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.449836215935647e-05,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.95114169199951e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,7.349882071139291e-05,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,9.951138054020704e-05,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0004720388969872,290.9456481933594,294.1499938964844,280.8808288574219,280.339111328125,282.979736328125,281.008544921875,290.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006894162856,6.6701750789377465e-09,0.0010068874107673,-0.0165268946439027,0.0,0.0,0.0,-0.0081195095553994,60.0,-6.673064708709717,-0.0,-6.912366501410362e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.442641749046744e-05,297.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.94356523733586e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.344286859733984e-05,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,9.943561599357054e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0004716795228887,290.9442443847656,294.1499938964844,280.8647766113281,280.3233947753906,282.9608764648437,280.9911499023437,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061274515464,6.5805236815208445e-09,0.0010061209322884,-0.0162920597940683,0.0,0.0,0.0,-0.0080750659108161,60.0,-6.678820610046387,-0.0,-6.90184407403649e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.434187086299062e-05,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.934661648003384e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,7.337710849242285e-05,297.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.934658010024576e-05,297.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0004712571681011,290.94287109375,294.1499938964844,280.8492126464844,280.3081359863281,282.94207763671875,280.9742431640625,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052265133708,6.475162628305497e-09,0.0010052201105281,-0.0160160697996616,0.0,0.0,0.0,-0.008022834546864,60.0,-6.683310508728027,-0.0,-6.889487025318888e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.414116357220335e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.913526446325704e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,7.322100282181054e-05,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.913522808346896e-05,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004702545993495,290.9400939941406,294.1499938964844,280.8194274902344,280.2789611816406,282.9045715332031,280.9418334960937,290.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030878474935,6.225064019815818e-09,0.0010030815610662,-0.0153609327971935,0.0,0.0,0.0,-0.0078988503664731,60.0,-6.689079284667969,-0.0,-6.860200585379064e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.414116357220335e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.913526446325704e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,7.322100282181054e-05,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.913522808346896e-05,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004702545993495,290.9400939941406,294.1499938964844,280.8194274902344,280.2789611816406,282.9045715332031,280.9418334960937,290.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030878474935,6.225064019815818e-09,0.0010030815610662,-0.0153609327971935,0.0,0.0,0.0,-0.0078988503664731,60.0,-6.689079284667969,-0.0,-6.860200585379064e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.390087507199496e-05,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.88822284853086e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,7.303410529857501e-05,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.888219210552052e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0004690543282777,290.93731689453125,294.1499938964844,280.7913513183594,280.25146484375,282.8673400878906,280.9117126464844,290.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100052729249,5.925649304572289e-09,0.0010005213553085,-0.0145765868946909,0.0,0.0,0.0,-0.0077504180371761,60.0,-6.690269470214844,-0.0,-6.825220566497593e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.390087507199496e-05,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.88822284853086e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,7.303410529857501e-05,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.888219210552052e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0004690543282777,290.93731689453125,294.1499938964844,280.7913513183594,280.25146484375,282.8673400878906,280.9117126464844,290.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100052729249,5.925649304572289e-09,0.0010005213553085,-0.0145765868946909,0.0,0.0,0.0,-0.0077504180371761,60.0,-6.690269470214844,-0.0,-6.825220566497593e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.362723358208314e-05,297.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,9.859406418399884e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.282127626240253e-05,297.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.85940350801684e-05,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0004676874086726,290.9345092773437,294.1499938964844,280.7649230957031,280.2255554199219,282.8304138183594,280.8838806152344,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976114379242,5.584682494230719e-09,0.0009976058499887,-0.0136833591386675,0.0,0.0,0.0,-0.0075813862495124,60.0,-6.687672138214111,-0.0,-6.78549483268398e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.362723358208314e-05,297.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,9.859406418399884e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.282127626240253e-05,297.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,9.85940350801684e-05,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.0004676874086726,290.9345092773437,294.1499938964844,280.7649230957031,280.2255554199219,282.8304138183594,280.8838806152344,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976114379242,5.584682494230719e-09,0.0009976058499887,-0.0136833591386675,0.0,0.0,0.0,-0.0075813862495124,60.0,-6.687672138214111,-0.0,-6.78549483268398e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.332688205176964e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.827778558246791e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.258766709128395e-05,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.827775647863746e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0004661871353164,290.9317321777344,294.1499938964844,280.7400207519531,280.201171875,282.79376220703125,280.8582458496094,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210446740733232e-09,0.0009944058256223,-0.0127029400318861,0.0,0.0,0.0,-0.0073958621360361,60.0,-6.68176794052124,-0.0,-6.74202667028112e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.332688205176964e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.827778558246791e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,7.258766709128395e-05,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.827775647863746e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0004661871353164,290.9317321777344,294.1499938964844,280.7400207519531,280.201171875,282.79376220703125,280.8582458496094,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210446740733232e-09,0.0009944058256223,-0.0127029400318861,0.0,0.0,0.0,-0.0073958621360361,60.0,-6.68176794052124,-0.0,-6.74202667028112e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.316868090536444e-05,297.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.811118798097596e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,7.246462337207049e-05,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.81111588771455e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.000465396879008,290.9303283691406,294.1499938964844,280.7281188964844,280.1894836425781,282.77557373046875,280.8462829589844,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927251376211,5.013324866354196e-09,0.0009927201317623,-0.0121865067631006,0.0,0.0,0.0,-0.0072981398552656,60.0,-6.677694320678711,-0.0,-6.719186984582849e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,9.300708916271104e-05,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,9.794102516025303e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,7.233893848024309e-05,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.794098878046498e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0004645896842703,290.9289245605469,294.1499938964844,280.716552734375,280.1781616210937,282.7574768066406,280.8348388671875,290.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910033550113,4.811980147678696e-09,0.0009909984655678,-0.0116590000689029,0.0,0.0,0.0,-0.0071983248926699,60.0,-6.673058986663818,-0.0,-6.695897525332839e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.267565474146976e-05,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.75920120254159e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,7.208115857793018e-05,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.759197564562784e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0004629341128747,290.9261169433594,294.1499938964844,280.69439697265625,280.15643310546875,282.7215576171875,280.8136291503906,290.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874715469777,4.399018038725444e-09,0.0009874672396108,-0.0105770453810691,0.0,0.0,0.0,-0.0069936015643179,60.0,-6.662178039550781,-0.0,-6.648257055985597e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,9.267565474146976e-05,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.75920120254159e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,7.208115857793018e-05,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.759197564562784e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0004629341128747,290.9261169433594,294.1499938964844,280.69439697265625,280.15643310546875,282.7215576171875,280.8136291503906,290.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874715469777,4.399018038725444e-09,0.0009874672396108,-0.0105770453810691,0.0,0.0,0.0,-0.0069936015643179,60.0,-6.662178039550781,-0.0,-6.648257055985597e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.234018216375262e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.723874245537444e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.182022818597034e-05,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.723870607558638e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0004612583434209,290.92333984375,294.1499938964844,280.6734619140625,280.13592529296875,282.68603515625,280.7945251464844,290.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838967816904,3.981024399024591e-09,0.0009838928235694,-0.0094818696379661,0.0,0.0,0.0,-0.0067863836884498,60.0,-6.649780750274658,-0.0,-6.600208735108026e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.234018216375262e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.723874245537444e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.182022818597034e-05,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.723870607558638e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0004612583434209,290.92333984375,294.1499938964844,280.6734619140625,280.13592529296875,282.68603515625,280.7945251464844,290.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838967816904,3.981024399024591e-09,0.0009838928235694,-0.0094818696379661,0.0,0.0,0.0,-0.0067863836884498,60.0,-6.649780750274658,-0.0,-6.600208735108026e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.200771455653012e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.688863065093756e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,7.156164065236226e-05,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.688859427114949e-05,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0004595975915435,290.9205322265625,294.1499938964844,280.65362548828125,280.1164855957031,282.65087890625,280.77734375,290.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803540306165,3.5667702125152804e-09,0.0009803504217416,-0.0083964588120579,0.0,0.0,0.0,-0.0065810191445052,60.0,-6.636448860168457,-0.0,-6.552762954470381e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.200771455653012e-05,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.688863065093756e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,7.156164065236226e-05,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.688859427114949e-05,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0004595975915435,290.9205322265625,294.1499938964844,280.65362548828125,280.1164855957031,282.65087890625,280.77734375,290.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803540306165,3.5667702125152804e-09,0.0009803504217416,-0.0083964588120579,0.0,0.0,0.0,-0.0065810191445052,60.0,-6.636448860168457,-0.0,-6.552762954470381e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.176137245958672e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,9.662922093411908e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,7.137003558455035e-05,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.6629184554331e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.000458367052488,290.9183959960937,294.1499938964844,280.63922119140625,280.1023864746094,282.6244506835937,280.7656555175781,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777289815247,3.2598337362799157e-09,0.0009777257218956,-0.0075922179967164,0.0,0.0,0.0,-0.0064288568682968,60.0,-6.626029014587402,-0.0,-6.517718276199957e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.168469841824844e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.654847963247448e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,7.13104018359445e-05,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.65484432526864e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0004579840460792,290.917724609375,294.1499938964844,280.6347961425781,280.0980529785156,282.6161499023437,280.7621459960937,290.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769119787961,3.164301931590785e-09,0.0009769088355824,-0.0073419008404016,0.0,0.0,0.0,-0.0063814977183938,60.0,-6.622729301452637,-0.0,-6.50682991931717e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.15291384444572e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.638466872274876e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.118941721273586e-05,297.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.63846396189183e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0004572070320136,290.91632080078125,294.1499938964844,280.625732421875,280.08917236328125,282.59893798828125,280.7553100585937,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752543410286,2.9704816384423793e-09,0.0009752513724379,-0.0068340389989316,0.0,0.0,0.0,-0.0062854122370481,60.0,-6.615906238555908,-0.0,-6.48476756737182e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.13768308237195e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.62242775131017e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.107095007086173e-05,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.622424840927124e-05,297.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0004564461996778,290.9148864746094,294.1499938964844,280.61688232421875,280.0804748535156,282.5818176269531,280.7488708496094,290.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736312786117,2.780705887772683e-09,0.0009736284846439,-0.0063367700204253,0.0,0.0,0.0,-0.0061913318932056,60.0,-6.609149932861328,-0.0,-6.463201174256028e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.109066013479604e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.592292190063743e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,7.084837125148624e-05,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.5922892796807e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004550167068373,290.9120788574219,294.1499938964844,280.5997619628906,280.0636901855469,282.5478515625,280.7372436523437,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705817792564,2.424146217094858e-09,0.0009705793927423,-0.0054024653509259,0.0,0.0,0.0,-0.0060145687311887,60.0,-6.596213340759277,-0.0,-6.422779108561373e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.109066013479604e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.592292190063743e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,7.084837125148624e-05,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.5922892796807e-05,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004550167068373,290.9120788574219,294.1499938964844,280.5997619628906,280.0636901855469,282.5478515625,280.7372436523437,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705817792564,2.424146217094858e-09,0.0009705793927423,-0.0054024653509259,0.0,0.0,0.0,-0.0060145687311887,60.0,-6.596213340759277,-0.0,-6.422779108561373e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.082973701879382e-05,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.564815991325304e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,7.064543751766905e-05,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.564813080942258e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0004537133791018,290.9092712402344,294.1499938964844,280.5833435058594,280.047607421875,282.5143127441406,280.7274780273437,290.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678013739176,2.099046714221231e-09,0.0009677992784418,-0.0045505845919251,0.0,0.0,0.0,-0.0058534024283289,60.0,-6.584466934204102,-0.0,-6.386034101524275e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.082973701879382e-05,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.564815991325304e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,7.064543751766905e-05,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.564813080942258e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0004537133791018,290.9092712402344,294.1499938964844,280.5833435058594,280.047607421875,282.5143127441406,280.7274780273437,290.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678013739176,2.099046714221231e-09,0.0009677992784418,-0.0045505845919251,0.0,0.0,0.0,-0.0058534024283289,60.0,-6.584466934204102,-0.0,-6.386034101524275e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.0592926426325e-05,297.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,9.539878374198452e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,7.0461246650666e-05,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.539875463815406e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0004525304539129,290.90643310546875,294.1499938964844,280.5675048828125,280.0321044921875,282.4811706542969,280.71929931640625,290.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652777807787,1.803981408698973e-09,0.0009652759763412,-0.0037773957010358,0.0,0.0,0.0,-0.0057071247138082,60.0,-6.573935508728027,-0.0,-6.352775017148815e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
