time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015120,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.0592926426325e-05,297.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,9.539878374198452e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,7.0461246650666e-05,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.539875463815406e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0004525304539129,290.90643310546875,294.1499938964844,280.5675048828125,280.0321044921875,282.4811706542969,280.71929931640625,290.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652777807787,1.803981408698973e-09,0.0009652759763412,-0.0037773957010358,0.0,0.0,0.0,-0.0057071247138082,60.0,-6.573935508728027,-0.0,-6.352775017148815e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.038151620188728e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.517615399090572e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,7.029681000858545e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.517613216303288e-05,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0004514743923209,290.9035949707031,294.1499938964844,280.5521545410156,280.0170593261719,282.4483947753906,280.7126770019531,290.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963024853263,1.540562233337539e-09,0.0009630233398638,-0.0030871266499161,0.0,0.0,0.0,-0.0055765355937182,60.0,-6.564817428588867,-0.0,-6.323156043208655e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.038151620188728e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.517615399090572e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,7.029681000858545e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.517613216303288e-05,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0004514743923209,290.9035949707031,294.1499938964844,280.5521545410156,280.0170593261719,282.4483947753906,280.7126770019531,290.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963024853263,1.540562233337539e-09,0.0009630233398638,-0.0030871266499161,0.0,0.0,0.0,-0.0055765355937182,60.0,-6.564817428588867,-0.0,-6.323156043208655e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,9.028506610775366e-05,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,9.507458889856936e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,7.022179488558322e-05,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,9.50745670706965e-05,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0004509926075115,290.9021911621094,294.1499938964844,280.5446472167969,280.0096740722656,282.4321594238281,280.7098999023437,290.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619970223866,1.4203881404384331e-09,0.0009619956254027,-0.002772218780592,0.0,0.0,0.0,-0.0055169598199427,60.0,-6.560807228088379,-0.0,-6.309667099912987e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.019606659421696e-05,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,9.498087456449866e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,7.015257142484188e-05,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,9.49808454606682e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0004505480465013,290.9007568359375,294.1499938964844,280.5372009277344,280.0024108886719,282.4159851074219,280.70751953125,290.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610485867597,1.3094940687352619e-09,0.0009610472479835,-0.0024816275108605,0.0,0.0,0.0,-0.0054619843140244,60.0,-6.557236671447754,-0.0,-6.297231891494448e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.003587911138311e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,9.481218148721382e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.00279779266566e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.481215238338336e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004497478657867,290.8979187011719,294.1499938964844,280.52252197265625,279.9880065917969,282.3839416503906,280.70379638671875,290.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620303753763,1.1125866894445835e-09,0.0009620292694307,-0.0019629762973636,0.0,0.0,0.0,-0.0053777685388922,60.0,-6.5538740158081055,-0.0,-6.274881059198378e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.003587911138311e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,9.481218148721382e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.00279779266566e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.481215238338336e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004497478657867,290.8979187011719,294.1499938964844,280.52252197265625,279.9880065917969,282.3839416503906,280.70379638671875,290.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620303753763,1.1125866894445835e-09,0.0009620292694307,-0.0019629762973636,0.0,0.0,0.0,-0.0053777685388922,60.0,-6.5538740158081055,-0.0,-6.274881059198378e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,3.735724021680653e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,3.933900370611809e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,2.905566361732781e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,3.9338989154202864e-05,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.000186607154319,290.8960266113281,294.1499938964844,280.5080261230469,279.97381591796875,282.3575439453125,280.700927734375,290.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007176589570008,8.179790178530764e-10,0.0007176581420935,-0.001432821387425,0.0,0.0,0.0,-0.0039935507811605,60.0,-5.469858169555664,-0.0,-1.0802486016814328e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,3.735724021680653e-05,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,3.933900370611809e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,2.905566361732781e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,3.9338989154202864e-05,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.000186607154319,290.8960266113281,294.1499938964844,280.5080261230469,279.97381591796875,282.3575439453125,280.700927734375,290.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007176589570008,8.179790178530764e-10,0.0007176581420935,-0.001432821387425,0.0,0.0,0.0,-0.0039935507811605,60.0,-5.469858169555664,-0.0,-1.0802486016814328e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,3.9607766666449606e-05,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,4.1708917706273496e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,3.080607348238118e-05,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,4.170890315435827e-05,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.000197849003598,290.8959655761719,294.1499938964844,280.4935913085937,279.9596862792969,282.3431701660156,280.7170104980469,290.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004221664567012,5.279895964882542e-10,0.0004221659328322,-0.0009659274946898,0.0,0.0,0.0,-0.0023779261391609,60.0,-3.5515389442443848,-0.0,-1.2143244632056849e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,3.9607766666449606e-05,297.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,4.1708917706273496e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,3.080607348238118e-05,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,4.170890315435827e-05,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.000197849003598,290.8959655761719,294.1499938964844,280.4935913085937,279.9596862792969,282.3431701660156,280.7170104980469,290.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004221664567012,5.279895964882542e-10,0.0004221659328322,-0.0009659274946898,0.0,0.0,0.0,-0.0023779261391609,60.0,-3.5515389442443848,-0.0,-1.2143244632056849e-08,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,2.796480475808493e-05,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,2.9448305213009007e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,2.1750425730715502e-05,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,2.94482979370514e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0001396899897372,290.8977355957031,294.1499938964844,280.4814758300781,279.9477844238281,282.341064453125,280.7223205566406,290.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002995490503963,3.742669785200548e-10,0.0002995486720465,-0.0006844056770205,0.0,0.0,0.0,-0.0016870342660695,60.0,-2.613940715789795,-0.0,-6.053374690395685e-09,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,2.60819560935488e-05,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,2.7465575840324163e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,2.02859882847406e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,2.7465566745377142e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.000130284766783,290.8981018066406,294.1499938964844,280.4791564941406,279.94549560546875,282.3410339355469,280.7237548828125,290.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002790450525935,3.487317379313737e-10,0.0002790447033476,-0.0006377770914696,0.0,0.0,0.0,-0.0015716083580628,60.0,-2.452903985977173,-0.0,-5.2656781157622845e-09,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,2.074636722682044e-05,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,2.1846939489478245e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,1.6136082194861956e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,2.1846934032510035e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,0.0001036324028973,290.899169921875,294.1499938964844,280.47186279296875,279.9383850097656,282.34149169921875,280.7286071777344,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002213807892985,2.7681071324003876e-10,0.0002213805128121,-0.0005063596763648,0.0,0.0,0.0,-0.0012469255598261,60.0,-1.983309030532837,-0.0,-3.3316405190220166e-09,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,1.645405063754879e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,1.7326919987681322e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,1.2797608178516384e-05,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,1.732691453071311e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,8.2191385445185e-05,290.9000244140625,294.1499938964844,280.4645690917969,279.93121337890625,282.3421630859375,280.7330322265625,290.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001707804767647,2.1473457734177967e-10,0.0001707802730379,-0.0003937607107218,0.0,0.0,0.0,-0.0009626515675336,60.0,-1.584644079208374,-0.0,-2.095654094702581e-09,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,9.189278898702469e-06,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.676759873400442e-06,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,7.147224550863029e-06,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.676757144916335e-06,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,4.590235403156839e-05,290.9009094238281,294.1499938964844,280.4497375488281,279.91668701171875,282.3432006835937,280.7386779785156,290.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.791433694772422e-05,1.2246591241105162e-10,9.791421325644478e-05,-0.0002240508183604,0.0,0.0,0.0,-0.0005515232915058,60.0,-0.9594613313674928,-0.0,-6.536373109433669e-10,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,9.189278898702469e-06,297.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,9.676759873400442e-06,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,7.147224550863029e-06,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.676757144916335e-06,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,4.590235403156839e-05,290.9009094238281,294.1499938964844,280.4497375488281,279.91668701171875,282.3432006835937,280.7386779785156,290.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.791433694772422e-05,1.2246591241105162e-10,9.791421325644478e-05,-0.0002240508183604,0.0,0.0,0.0,-0.0005515232915058,60.0,-0.9594613313674928,-0.0,-6.536373109433669e-10,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,4.656093096855329e-06,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,4.903093667962821e-06,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,3.6214094052411375e-06,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,4.9030923037207685e-06,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,2.3258147848537192e-05,290.9012451171875,294.1499938964844,280.4345703125,279.9018249511719,282.3436279296875,280.7408142089844,290.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.961216473020613e-05,6.20521412031394e-11,4.961210288456641e-05,-0.0001135240599978,0.0,0.0,0.0,-0.0002794509928207,60.0,-0.5314041376113892,-0.0,-1.6780976608288256e-10,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,4.656093096855329e-06,297.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,4.903093667962821e-06,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,3.6214094052411375e-06,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,4.9030923037207685e-06,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,2.3258147848537192e-05,290.9012451171875,294.1499938964844,280.4345703125,279.9018249511719,282.3436279296875,280.7408142089844,290.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.961216473020613e-05,6.20521412031394e-11,4.961210288456641e-05,-0.0001135240599978,0.0,0.0,0.0,-0.0002794509928207,60.0,-0.5314041376113892,-0.0,-1.6780976608288256e-10,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,2.027786877079052e-06,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,2.1353587271732977e-06,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,1.5771692005728255e-06,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,2.135358045052272e-06,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,1.012921529763844e-05,290.9012145996094,294.1499938964844,280.4189453125,279.88653564453125,282.3436889648437,280.74127197265625,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1606767404591665e-05,2.7024535387276668e-11,2.160674193874001e-05,-4.944123429595493e-05,0.0,0.0,0.0,-0.0001217046956298,60.0,-0.2589992582798004,-0.0,-3.182867511219989e-11,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,2.027786877079052e-06,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,2.1353587271732977e-06,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,1.5771692005728255e-06,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,2.135358045052272e-06,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,1.012921529763844e-05,290.9012145996094,294.1499938964844,280.4189453125,279.88653564453125,282.3436889648437,280.74127197265625,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1606767404591665e-05,2.7024535387276668e-11,2.160674193874001e-05,-4.944123429595493e-05,0.0,0.0,0.0,-0.0001217046956298,60.0,-0.2589992582798004,-0.0,-3.182867511219989e-11,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,6.753077741450397e-07,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.11132088326849e-07,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,5.252398977972916e-07,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,7.111318609531736e-07,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,3.373302206455264e-06,290.9011535644531,294.1499938964844,280.4028015136719,279.8706970214844,282.3436584472656,280.7413024902344,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.195733815024141e-06,8.999996928271692e-12,7.195724720077124e-06,-1.6465422959299758e-05,0.0,0.0,0.0,-4.053146403748542e-05,60.0,-0.107718713581562,-0.0,-3.530021977851683e-12,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,6.753077741450397e-07,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,7.11132088326849e-07,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,5.252398977972916e-07,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,7.111318609531736e-07,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,3.373302206455264e-06,290.9011535644531,294.1499938964844,280.4028015136719,279.8706970214844,282.3436584472656,280.7413024902344,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.195733815024141e-06,8.999996928271692e-12,7.195724720077124e-06,-1.6465422959299758e-05,0.0,0.0,0.0,-4.053146403748542e-05,60.0,-0.107718713581562,-0.0,-3.530021977851683e-12,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,3.292244912245224e-07,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,3.466894895609585e-07,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,2.5606377107578737e-07,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,3.4668940429583017e-07,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,1.644544568080164e-06,290.9011535644531,294.1499938964844,280.3944702148437,279.862548828125,282.3436279296875,280.7413024902344,290.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5080970519629773e-06,4.3877085124932594e-12,3.508092731863144e-06,-8.027265721466392e-06,0.0,0.0,0.0,-1.9760074792429805e-05,60.0,-0.0639992505311966,-0.0,-8.389928292037997e-13,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,1.4041032159184397e-07,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,1.478589410908171e-07,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,1.0920815185500032e-07,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,1.47858898458253e-07,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,7.013786671450362e-07,290.9011535644531,294.1499938964844,280.385986328125,279.8542175292969,282.3436279296875,280.7413024902344,290.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4961448187023052e-06,1.8713218908478213e-12,1.4961429997129017e-06,-3.423506996114156e-06,0.0,0.0,0.0,-8.427363354712725e-06,60.0,-0.0364237055182457,-0.0,-1.526061585042579e-13,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,8.949252894296933e-09,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.424001135016624e-09,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,6.960537923816901e-09,297.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.423998470481363e-09,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,4.4703373447418926e-08,290.901123046875,294.1499938964844,280.3684387207031,279.8370056152344,282.3436279296875,280.74127197265625,290.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.536878309290844e-08,1.1928075172550068e-13,9.53686694060707e-08,-2.182190854682631e-07,0.0,0.0,0.0,-5.371839506551623e-07,60.0,-0.0075478423386812,-0.0,-6.199370084087588e-16,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,8.949252894296933e-09,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.424001135016624e-09,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,6.960537923816901e-09,297.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.423998470481363e-09,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,4.4703373447418926e-08,290.901123046875,294.1499938964844,280.3684387207031,279.8370056152344,282.3436279296875,280.74127197265625,290.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.536878309290844e-08,1.1928075172550068e-13,9.53686694060707e-08,-2.182190854682631e-07,0.0,0.0,0.0,-5.371839506551623e-07,60.0,-0.0075478423386812,-0.0,-6.199370084087588e-16,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-1.7615028324868831e-09,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-1.854948639135045e-09,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.3700592882415204e-09,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-1.854948084023533e-09,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-8.799071693488258e-09,290.901123046875,294.1499938964844,280.3500061035156,279.8189392089844,282.3436279296875,280.74127197265625,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.877008060091612e-08,-2.3475131886128983e-14,-1.8770057508277205e-08,4.294991384767855e-08,0.0,0.0,0.0,1.0573421604931357e-07,60.0,-0.001198717043735,-0.0,-2.401821148071428e-17,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-1.7615028324868831e-09,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-1.854948639135045e-09,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.3700592882415204e-09,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-1.854948084023533e-09,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-8.799071693488258e-09,290.901123046875,294.1499938964844,280.3500061035156,279.8189392089844,282.3436279296875,280.74127197265625,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.877008060091612e-08,-2.3475131886128983e-14,-1.8770057508277205e-08,4.294991384767855e-08,0.0,0.0,0.0,1.0573421604931357e-07,60.0,-0.001198717043735,-0.0,-2.401821148071428e-17,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.3307189941406,279.800048828125,282.3436279296875,280.74127197265625,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.7307343398888985e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,-8.047490700846538e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.3307189941406,279.800048828125,282.3436279296875,280.74127197265625,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.7307343398888985e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,-8.047490700846538e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.3123474121094,279.78204345703125,282.3436279296875,280.74127197265625,290.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123212926447605e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,0.0001490461436333,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.31072998046875,279.78045654296875,282.3436279296875,280.74127197265625,290.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123212926447605e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,0.0001586615835549,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.30047607421875,279.7704162597656,282.3436279296875,280.74127197265625,290.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.100156486637199e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001793228730093,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.29010009765625,279.76025390625,282.3436279296875,280.74127197265625,290.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123212926447605e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,0.0001849263644544,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,280.2689514160156,279.7395324707031,282.3436279296875,280.74127197265625,290.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,4.720292733073617e-12,-2.5887312101561546e-18,-4.720290130988403e-12,5.523414191299647e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.000179796887096,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,280.2689514160156,279.7395324707031,282.3436279296875,280.74127197265625,290.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,4.720292733073617e-12,-2.5887312101561546e-18,-4.720290130988403e-12,5.523414191299647e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.000179796887096,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.24737548828125,279.7183837890625,282.3436279296875,280.74127197265625,290.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123212926447605e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,0.000167902195244,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.24737548828125,279.7183837890625,282.3436279296875,280.74127197265625,290.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123212926447605e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,0.000167902195244,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
