time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017460,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,280.2254638671875,279.6968994140625,282.3436279296875,280.74127197265625,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,4.720292733073617e-12,-2.5887312101561546e-18,-4.720290130988403e-12,5.523414191299647e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001557116192998,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,280.2254638671875,279.6968994140625,282.3436279296875,280.74127197265625,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,4.720292733073617e-12,-2.5887312101561546e-18,-4.720290130988403e-12,5.523414191299647e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001557116192998,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.20330810546875,279.6752014160156,282.3436279296875,280.74127197265625,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123212926447605e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001442563807358,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.20330810546875,279.6752014160156,282.3436279296875,280.74127197265625,290.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123212926447605e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001442563807358,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.19219970703125,279.664306640625,282.3436279296875,280.74127197265625,290.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.7307341330937454e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,0.0001388434902764,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.1810302734375,279.65338134765625,282.3436279296875,280.74127197265625,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474116891729192e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,0.0,60.0,0.0001336453278781,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.15869140625,279.6314697265625,282.3436279296875,280.74127197265625,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939080386054693e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,0.0001238972618011,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.15869140625,279.6314697265625,282.3436279296875,280.74127197265625,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939080386054693e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,0.0001238972618011,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.13641357421875,279.6096496582031,282.3436279296875,280.74127197265625,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.013045963926267e-12,6.813373381855369e-18,6.013039458713232e-12,-8.461555241201513e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001149035524576,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.13641357421875,279.6096496582031,282.3436279296875,280.74127197265625,290.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.013045963926267e-12,6.813373381855369e-18,6.013039458713232e-12,-8.461555241201513e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001149035524576,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.1142883300781,279.58795166015625,282.3436279296875,280.74127197265625,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939080386054693e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,0.0001065950127667,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.1142883300781,279.58795166015625,282.3436279296875,280.74127197265625,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939080386054693e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,0.0001065950127667,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0924072265625,279.5664978027344,282.3436279296875,280.74127197265625,290.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.10012611359908e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.89139880402945e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0924072265625,279.5664978027344,282.3436279296875,280.74127197265625,290.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.10012611359908e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.89139880402945e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0815734863281,279.555908203125,282.3436279296875,280.74127197265625,290.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939079352078929e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,9.5270064775832e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.07086181640625,279.5453796386719,282.3436279296875,280.74127197265625,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.100068598697114e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.176196181215346e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0497436523437,279.5246887207031,282.3436279296875,280.74127197265625,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.100064721287994e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.51891454658471e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0497436523437,279.5246887207031,282.3436279296875,280.74127197265625,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.100064721287994e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.51891454658471e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0291748046875,279.5045471191406,282.3436279296875,280.74127197265625,290.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939072114248569e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,7.909990381449461e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0291748046875,279.5045471191406,282.3436279296875,280.74127197265625,290.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939072114248569e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,7.909990381449461e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.0092163085937,279.4849853515625,282.3436279296875,280.74127197265625,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123202586689948e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,7.345963967964053e-05,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.0092163085937,279.4849853515625,282.3436279296875,280.74127197265625,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123202586689948e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,7.345963967964053e-05,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.989990234375,279.4661560058594,282.3436279296875,280.74127197265625,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.4741256805232035e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.823197327321395e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.989990234375,279.4661560058594,282.3436279296875,280.74127197265625,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.4741256805232035e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.823197327321395e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,279.9806823730469,279.45703125,282.3436279296875,280.74127197265625,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939070046297041e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,6.5761742007453e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.9715881347656,279.4481201171875,282.3436279296875,280.74127197265625,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.09998071075703e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.338465755106881e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,279.9541320800781,279.4309997558594,282.3436279296875,280.74127197265625,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939064876418213e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,5.888622399652377e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,279.9541320800781,279.4309997558594,282.3436279296875,280.74127197265625,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939064876418213e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,5.888622399652377e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.9376525878906,279.41485595703125,282.3436279296875,280.74127197265625,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099965847355398e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.471392069011927e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.9376525878906,279.41485595703125,282.3436279296875,280.74127197265625,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099965847355398e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.471392069011927e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,279.9223022460937,279.3998107910156,282.3436279296875,280.74127197265625,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,2.1204437945093746e-12,6.894126475565552e-19,-2.120444445030678e-12,-4.950433509301466e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.083498035673984e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,279.9223022460937,279.3998107910156,282.3436279296875,280.74127197265625,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,2.1204437945093746e-12,6.894126475565552e-19,-2.120444445030678e-12,-4.950433509301466e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.083498035673984e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,279.9081420898437,279.3859558105469,282.3436279296875,280.74127197265625,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.493905970653938e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,4.724441532744095e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,279.9081420898437,279.3859558105469,282.3436279296875,280.74127197265625,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.493905970653938e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,4.724441532744095e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,279.90155029296875,279.3794860839844,282.3436279296875,280.74127197265625,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123188111029228e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,4.5557102566817775e-05,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.89532470703125,279.37335205078125,282.3436279296875,280.74127197265625,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099914148567114e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.39327304775361e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.8838806152344,279.3621520996094,282.3436279296875,280.74127197265625,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.09992254962021e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0832750528352335e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.8838806152344,279.3621520996094,282.3436279296875,280.74127197265625,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.09992254962021e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0832750528352335e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,279.8739318847656,279.3523864746094,282.3436279296875,280.74127197265625,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099926427029331e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.795402153627947e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
