time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022200,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0341186523437,279.36822509765625,282.3436279296875,280.74127197265625,290.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099815920869373e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.83585471456172e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-5.116929015919206e-13,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-5.388376919136795e-13,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-3.97983810620714e-13,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-5.388375292833536e-13,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-2.556012042645439e-12,290.901123046875,294.1499938964844,280.05499267578125,279.3740539550781,282.3436279296875,280.74127197265625,290.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4131972422024592e-12,3.535224354263831e-18,3.413193772755508e-12,-2.4430982410728053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.215221896534786e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-5.116929015919206e-13,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-5.388376919136795e-13,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-3.97983810620714e-13,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-5.388375292833536e-13,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-2.556012042645439e-12,290.901123046875,294.1499938964844,280.05499267578125,279.3740539550781,282.3436279296875,280.74127197265625,290.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4131972422024592e-12,3.535224354263831e-18,3.413193772755508e-12,-2.4430982410728053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.215221896534786e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.07635498046875,279.3803405761719,282.3436279296875,280.74127197265625,290.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099771330664479e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.637580893060658e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.07635498046875,279.3803405761719,282.3436279296875,280.74127197265625,290.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099771330664479e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.637580893060658e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.0871887207031,279.3836669921875,282.3436279296875,280.74127197265625,290.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.953472323137917e-12,-1.1658286655249673e-18,-1.95347102209531e-12,4.549386475177775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.36336824047612e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.0981140136719,279.3870849609375,282.3436279296875,280.74127197265625,290.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099792656414645e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.100290986272739e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.1201171875,279.39434814453125,282.3436279296875,280.74127197265625,290.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,6.604308055102592e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.1201171875,279.39434814453125,282.3436279296875,280.74127197265625,290.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,6.604308055102592e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.1423034667969,279.402099609375,282.3436279296875,280.74127197265625,290.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.493904729883019e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,6.142504844319774e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.1423034667969,279.402099609375,282.3436279296875,280.74127197265625,290.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.493904729883019e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,6.142504844319774e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.1645202636719,279.4103698730469,282.3436279296875,280.74127197265625,290.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.301882855674676e-12,4.772050448752107e-18,3.301878085185117e-12,-5.806051386197941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.712581696570851e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.1645202636719,279.4103698730469,282.3436279296875,280.74127197265625,290.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-3.301882855674676e-12,4.772050448752107e-18,3.301878085185117e-12,-5.806051386197941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.712581696570851e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.18670654296875,279.419189453125,282.3436279296875,280.74127197265625,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474141190159686e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.304632850311464e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.18670654296875,279.419189453125,282.3436279296875,280.74127197265625,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474141190159686e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.304632850311464e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.19775390625,279.4237976074219,282.3436279296875,280.74127197265625,290.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.493905246870902e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.11904636368854e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.2087707519531,279.4285583496094,282.3436279296875,280.74127197265625,290.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123183975126165e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.939676273352234e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.23052978515625,279.4385070800781,282.3436279296875,280.74127197265625,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123183975126165e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,4.594508027366828e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.23052978515625,279.4385070800781,282.3436279296875,280.74127197265625,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123183975126165e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,4.594508027366828e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,280.251953125,279.4490661621094,282.3436279296875,280.74127197265625,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,4.720292733073617e-12,-2.5887341052882985e-18,-4.720290130988403e-12,5.523414191299647e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.266714313416742e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,280.251953125,279.4490661621094,282.3436279296875,280.74127197265625,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,4.720292733073617e-12,-2.5887341052882985e-18,-4.720290130988403e-12,5.523414191299647e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.266714313416742e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.2729187011719,279.4602355957031,282.3436279296875,280.74127197265625,290.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939051434733253e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,3.9705500967102125e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.2729187011719,279.4602355957031,282.3436279296875,280.74127197265625,290.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939051434733253e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,3.9705500967102125e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.2933044433594,279.4720458984375,282.3436279296875,280.74127197265625,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112318190717464e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.694561428346788e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.2933044433594,279.4720458984375,282.3436279296875,280.74127197265625,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112318190717464e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.694561428346788e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.3032531738281,279.4781799316406,282.3436279296875,280.74127197265625,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939056604612085e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,3.565333827282302e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.3130187988281,279.4844970703125,282.3436279296875,280.74127197265625,290.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939046264854425e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,3.440728960413253e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.3319396972656,279.4976501464844,282.3436279296875,280.74127197265625,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099783609126695e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.199443654011702e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.3319396972656,279.4976501464844,282.3436279296875,280.74127197265625,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099783609126695e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.199443654011702e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.3500061035156,279.511474609375,282.3436279296875,280.74127197265625,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,1.953472323137917e-12,-1.1658283553322372e-18,-1.95347102209531e-12,4.549386475177775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.969157094412367e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.3500061035156,279.511474609375,282.3436279296875,280.74127197265625,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,1.953472323137917e-12,-1.1658283553322372e-18,-1.95347102209531e-12,4.549386475177775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.969157094412367e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.36749267578125,279.52667236328125,282.3436279296875,280.74127197265625,290.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,2.764693135759444e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.36749267578125,279.52667236328125,282.3436279296875,280.74127197265625,290.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,2.764693135759444e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.38482666015625,279.5437316894531,282.3436279296875,280.74127197265625,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,2.571933464423637e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.38482666015625,279.5437316894531,282.3436279296875,280.74127197265625,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,2.571933464423637e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.3934631347656,279.552978515625,282.3436279296875,280.74127197265625,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099771976899331e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4806204237393104e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.4020690917969,279.5626220703125,282.3436279296875,280.74127197265625,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,2.392221858826815e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.4192199707031,279.5832214355469,282.3436279296875,280.74127197265625,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,2.223509000032209e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.4192199707031,279.5832214355469,282.3436279296875,280.74127197265625,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,2.223509000032209e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.43634033203125,279.6054382324219,282.3436279296875,280.74127197265625,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123171567416977e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0662728275056e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
