time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024600,297.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.43634033203125,279.6054382324219,282.3436279296875,280.74127197265625,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123171567416977e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0662728275056e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.4534606933594,279.6291809082031,282.3436279296875,280.74127197265625,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.919921260196133e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.4534606933594,279.6291809082031,282.3436279296875,280.74127197265625,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.919921260196133e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.4706115722656,279.65435791015625,282.3436279296875,280.74127197265625,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.7823140296968631e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.4706115722656,279.65435791015625,282.3436279296875,280.74127197265625,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.7823140296968631e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.47918701171875,279.6674499511719,282.3436279296875,280.74127197265625,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.7173244941659505e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.48779296875,279.6808776855469,282.3436279296875,280.74127197265625,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099795887588913e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.654384504945483e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.5050964355469,279.7086181640625,282.3436279296875,280.74127197265625,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5352675291069318e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.5050964355469,279.7086181640625,282.3436279296875,280.74127197265625,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5352675291069318e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.52252197265625,279.7375183105469,282.3436279296875,280.74127197265625,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730730824371295e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,1.4205454590410227e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.52252197265625,279.7375183105469,282.3436279296875,280.74127197265625,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730730824371295e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,1.4205454590410227e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.54010009765625,279.7674560546875,282.3436279296875,280.74127197265625,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.3178694189264206e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.54010009765625,279.7674560546875,282.3436279296875,280.74127197265625,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.3178694189264206e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.5578918457031,279.79833984375,282.3436279296875,280.74127197265625,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.2271939340280369e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.5578918457031,279.79833984375,282.3436279296875,280.74127197265625,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.2271939340280369e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.5668640136719,279.8140869140625,282.3436279296875,280.74127197265625,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939048332805956e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,1.182857999992848e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.5758972167969,279.830078125,282.3436279296875,280.74127197265625,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.09979911876318e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.139706341746205e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.5941772460937,279.8625793457031,282.3436279296875,280.74127197265625,290.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099795887588913e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.058572024703608e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.5941772460937,279.8625793457031,282.3436279296875,280.74127197265625,290.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099795887588913e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.058572024703608e-06,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.6127624511719,279.8957214355469,282.3436279296875,280.74127197265625,290.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730730617576142e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,9.74500153461122e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.6127624511719,279.8957214355469,282.3436279296875,280.74127197265625,290.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730730617576142e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,9.74500153461122e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.63165283203125,279.9294738769531,282.3436279296875,280.74127197265625,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.097156521420402e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.63165283203125,279.9294738769531,282.3436279296875,280.74127197265625,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.097156521420402e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-5.116929015919206e-13,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-5.388376919136795e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-3.97983810620714e-13,297.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-5.388375292833536e-13,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-2.556012042645439e-12,290.901123046875,294.1499938964844,280.65093994140625,279.9636535644531,282.3436279296875,280.74127197265625,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4131972422024592e-12,3.535224354263831e-18,3.413193772755508e-12,-2.4430982410728053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.456142950308276e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-5.116929015919206e-13,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-5.388376919136795e-13,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-3.97983810620714e-13,297.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-5.388375292833536e-13,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-2.556012042645439e-12,290.901123046875,294.1499938964844,280.65093994140625,279.9636535644531,282.3436279296875,280.74127197265625,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4131972422024592e-12,3.535224354263831e-18,3.413193772755508e-12,-2.4430982410728053e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.456142950308276e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.66070556640625,279.9808959960937,282.3436279296875,280.74127197265625,290.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.576911103743259e-13,8.754913724461513e-19,7.576902430125876e-13,1.893882403333769e-12,0.0,0.0,0.0,0.0,60.0,8.113661351671908e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.67059326171875,279.99822998046875,282.3436279296875,280.74127197265625,290.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099753236088578e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.829474952814053e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.6907043457031,280.0330810546875,282.3436279296875,280.74127197265625,290.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.279774649759929e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.6907043457031,280.0330810546875,282.3436279296875,280.74127197265625,290.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.279774649759929e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.7112731933594,280.068115234375,282.3436279296875,280.74127197265625,290.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099766807020503e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.765369562344858e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.7112731933594,280.068115234375,282.3436279296875,280.74127197265625,290.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099766807020503e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.765369562344858e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.7323303222656,280.1032409667969,282.3436279296875,280.74127197265625,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939043162927133e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,6.294002332651871e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.7323303222656,280.1032409667969,282.3436279296875,280.74127197265625,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939043162927133e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,6.294002332651871e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.7539367675781,280.1383361816406,282.3436279296875,280.74127197265625,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,5.838119818690757e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.7539367675781,280.1383361816406,282.3436279296875,280.74127197265625,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,5.838119818690757e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.76495361328125,280.1558532714844,282.3436279296875,280.74127197265625,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099761637141674e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.623386414299603e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.7760925292969,280.1733093261719,282.3436279296875,280.74127197265625,290.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099771976899331e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.416622457232734e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.7988586425781,280.2080993652344,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,5.022222353545658e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.7988586425781,280.2080993652344,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,5.022222353545658e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.822265625,280.2425842285156,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474154114856757e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,0.0,60.0,4.676325602304132e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.822265625,280.2425842285156,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474154114856757e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,0.0,60.0,4.676325602304132e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
