time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027060,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.8463439941406,280.2766418457031,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.334071945777396e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.8463439941406,280.2766418457031,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.334071945777396e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.8711242675781,280.3102111816406,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,1.953472323137917e-12,-1.1658284587298138e-18,-1.95347102209531e-12,4.549386475177775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.021649147034624e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.8711242675781,280.3102111816406,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,1.953472323137917e-12,-1.1658284587298138e-18,-1.95347102209531e-12,4.549386475177775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.021649147034624e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,280.8837890625,280.3267822265625,282.3436279296875,280.74127197265625,290.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.493904523087866e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,3.8747737107769353e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,280.8966369628906,280.3431701660156,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099764222081088e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.732908169240545e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.92291259765625,280.3754577636719,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.462839970325149e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.92291259765625,280.3754577636719,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.462839970325149e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.95001220703125,280.40692138671875,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,3.216226218683005e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.95001220703125,280.40692138671875,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,3.216226218683005e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.9840393066406,280.44439697265625,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.996482635353459e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,280.9840393066406,280.44439697265625,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123173635368512e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.996482635353459e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.0306701660156,280.4941711425781,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.77309567309203e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.0306701660156,280.4941711425781,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317570332004e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.77309567309203e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,281.0584411621094,280.5234069824219,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939046264854425e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,2.634418194702448e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.0890808105469,280.555419921875,282.3436279296875,280.74127197265625,290.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.493904729883019e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.548342479258281e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,281.1584777832031,280.6272888183594,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099813982164812e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.379834285193283e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,281.1584777832031,280.6272888183594,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099813982164812e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.379834285193283e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,281.23809814453125,280.7089233398437,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730730824371295e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,2.219751706888929e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,281.23809814453125,280.7089233398437,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730730824371295e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,2.219751706888929e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.3271484375,280.7994384765625,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939048332805956e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.060124586478196e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.3271484375,280.7994384765625,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939048332805956e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.060124586478196e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.4248352050781,280.89801025390625,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.9050516186780442e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.4248352050781,280.89801025390625,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.9050516186780442e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.4766845703125,280.9500427246094,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,4.664635431389508e-12,-3.2071475661227432e-18,-4.664632395623425e-12,7.204890763862215e-12,0.0,0.0,0.0,0.0,60.0,1.837648397895464e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.5303955078125,281.0037841796875,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.772522324472448e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.6430053710937,281.1158447265625,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.6470521302380805e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.6430053710937,281.1158447265625,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.6470521302380805e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.76190185546875,281.2333679199219,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.4922069624390133e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.76190185546875,281.2333679199219,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.4922069624390133e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.8863220214844,281.35546875,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474147911002163e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,0.0,60.0,1.4104577417128894e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,281.8863220214844,281.35546875,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474147911002163e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,0.0,60.0,1.4104577417128894e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,282.01544189453125,281.48126220703125,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939050400757493e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,1.3148181210453913e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,282.01544189453125,281.48126220703125,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.020339171104339e-13,1.4939050400757493e-18,7.020323992273928e-13,2.1240584432372786e-13,0.0,0.0,0.0,0.0,60.0,1.3148181210453913e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,282.0815124511719,281.5452880859375,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,1.269275315962659e-07,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,282.1484680175781,281.6098937988281,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.099809458520837e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.191397345223777e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,282.28466796875,281.7405090332031,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730730824371295e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,1.1230832797082257e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,282.28466796875,281.7405090332031,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730730824371295e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,1.1230832797082257e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,282.4232177734375,281.8721618652344,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3575399405183504e-12,4.153637815098275e-18,3.357535820550095e-12,-4.124574813635373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0527197247256481e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,-2.5584645079596013e-13,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,-2.6941884595683974e-13,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,-1.9899190531035699e-13,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,-2.694187646416768e-13,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,-1.2780060213227196e-12,290.901123046875,294.1499938964844,282.4232177734375,281.8721618652344,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.3575399405183504e-12,4.153637815098275e-18,3.357535820550095e-12,-4.124574813635373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0527197247256481e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
