time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029460,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,282.5633239746094,282.0040283203125,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474148944977932e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.755248697729257e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,282.5633239746094,282.0040283203125,282.3436279296875,280.74127197265625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474148944977932e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.755248697729257e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,282.7042236328125,282.1352233886719,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,8.99696246392523e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,282.7042236328125,282.1352233886719,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,8.99696246392523e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,282.7747497558594,282.2002868652344,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,8.716875044001426e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,282.8451538085937,282.26483154296875,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.423124597811693e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,282.9852600097656,282.3919982910156,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.74909238998589e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,282.9852600097656,282.3919982910156,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.74909238998589e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.1238098144531,282.5157775878906,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.576911103743259e-13,8.754917860364575e-19,7.576902430125876e-13,1.893882403333769e-12,0.0,0.0,0.0,0.0,60.0,7.241290944648426e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.1238098144531,282.5157775878906,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.576911103743259e-13,8.754917860364575e-19,7.576902430125876e-13,1.893882403333769e-12,0.0,0.0,0.0,0.0,60.0,7.241290944648426e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,283.260009765625,282.6353454589844,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730731031166449e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,6.672006946928377e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,283.260009765625,282.6353454589844,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.907194763725422e-13,2.730731031166449e-18,5.90716765867111e-13,-3.15054753119437e-12,0.0,0.0,0.0,0.0,60.0,6.672006946928377e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.3930358886719,282.74981689453125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474147911002163e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,0.0,60.0,6.205194580388709e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.3930358886719,282.74981689453125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.009129407981592e-12,-5.474147911002163e-19,-2.0091289743007223e-12,2.8679099026152066e-12,0.0,0.0,0.0,0.0,60.0,6.205194580388709e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,283.4581604003906,282.8048400878906,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.0647867096657002e-12,7.09982626062703e-20,-2.0647867096657002e-12,1.1864333300526386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.9547094366507736e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.52215576171875,282.8582458496094,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,5.7361045691095576e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.6465759277344,282.95977783203125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.953472323137917e-12,-1.1658279417419313e-18,-1.95347102209531e-12,4.549386475177775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.346714360143778e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.6465759277344,282.95977783203125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.953472323137917e-12,-1.1658279417419313e-18,-1.95347102209531e-12,4.549386475177775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.346714360143778e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.7654724121094,283.05352783203125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,4.7068390074400674e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.7654724121094,283.05352783203125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,4.7068390074400674e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,283.8780822753906,283.1386108398437,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.664635431389508e-12,-3.2071475661227432e-18,-4.664632395623425e-12,7.204890763862215e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.278737719687342e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,2.5584645079596013e-13,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,2.6941884595683974e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,1.9899190531035699e-13,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,2.694187646416768e-13,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,1.2780060213227196e-12,290.901123046875,294.1499938964844,283.8780822753906,283.1386108398437,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.664635431389508e-12,-3.2071475661227432e-18,-4.664632395623425e-12,7.204890763862215e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.278737719687342e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.983642578125,283.21417236328125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,4.1398322991881293e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,283.983642578125,283.21417236328125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,0.0,60.0,4.1398322991881293e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,5.116929015919206e-13,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,5.388376919136795e-13,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,3.97983810620714e-13,297.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,5.388375292833536e-13,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,2.556012042645439e-12,290.901123046875,294.1499938964844,284.03350830078125,283.2480773925781,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.720292733073617e-12,-2.5887345188786048e-18,-4.720290130988403e-12,5.523414191299647e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.0624097863428694e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,284.0813293457031,283.279296875,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.1123179839223106e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.907564405380981e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,284.1703796386719,283.3331298828125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.691236827307876e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0,290.901123046875,294.1499938964844,284.1703796386719,283.3331298828125,282.3436279296875,280.74127197265625,290.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.463767238465423e-13,2.112317777127157e-18,6.46374609652306e-13,-1.4690707417913673e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.691236827307876e-08,-0.0,-0.0,0.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.050000000745058,5.7053761021164094e-11,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.050000000745058,6.008039898919293e-11,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.050000000745058,4.437519449118632e-11,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.050000000745058,6.008038511140512e-11,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.050000000745058,2.8499536064430215e-10,290.901123046875,291.1499938964844,284.25,283.3747863769531,282.3436279296875,280.74127197265625,290.3858642578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.042009115247993e-10,7.261479519726332e-16,6.042001898798333e-10,-1.3859808856153675e-09,0.0,0.0,0.0,-3.4051481634378433e-09,60.0,-1.3136111647327198e-06,-0.0,-2.5196632316704136e-20,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.050000000745058,5.7053761021164094e-11,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.050000000745058,6.008039898919293e-11,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.050000000745058,4.437519449118632e-11,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.050000000745058,6.008038511140512e-11,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.050000000745058,2.8499536064430215e-10,290.901123046875,291.1499938964844,284.25,283.3747863769531,282.3436279296875,280.74127197265625,290.3858642578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.042009115247993e-10,7.261479519726332e-16,6.042001898798333e-10,-1.3859808856153675e-09,0.0,0.0,0.0,-3.4051481634378433e-09,60.0,-1.3136111647327198e-06,-0.0,-2.5196632316704136e-20,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5973815917969,0.6310256719589233,0.050000000745058,0.0408490262925624,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.6310256719589233,0.050000000745058,0.0430159978568553,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.6310256719589233,0.050000000745058,0.0317714735865592,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5974426269531,0.6310256719589233,0.050000000745058,0.0430159978568553,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.6310256719589233,0.050000000745058,0.2040493488311767,290.5376892089844,291.1499938964844,284.2872619628906,283.3920288085937,291.5967712402344,293.481689453125,290.4149780273437,1.0,0.1097140535712242,0.0114728780463337,0.0114728780463337,1.0,1.0,-0.435175746679306,8.949340326580568e-07,0.4351748526096344,-0.158251941204071,0.0,0.0,0.0,10.179787635803224,60.0,270.48931884765625,-0.0,12.281641006469728,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.62889564037323,0.050000000745058,0.0452450327575206,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.62889564037323,0.050000000745058,0.0476452000439167,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.62889564037323,0.050000000745058,0.0351905822753906,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.62889564037323,0.050000000745058,0.0476452000439167,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5494689941406,0.62889564037323,0.050000000745058,0.2260083109140396,290.56121826171875,291.1499938964844,284.324462890625,283.40850830078125,292.9364318847656,297.3964538574219,290.7185974121094,1.0,0.1210980415344238,0.0229457560926675,0.0229457560926675,1.0,1.0,-0.4820903837680816,3.699183935168549e-06,0.4820866882801056,-0.1700107753276825,0.0,0.0,0.0,12.493736267089844,60.0,625.7027587890625,-0.0,16.685447692871094,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.0456900373101234,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.0481138080358505,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.0355366952717304,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.0481138080358505,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.2282311916351318,291.1240234375,291.1499938964844,284.3985595703125,283.43914794921875,292.97515869140625,297.6282043457031,291.2299499511719,1.0,0.1406122595071792,0.0458915121853351,0.0458915121853351,1.0,1.0,-0.4868350327014923,3.896251291735098e-05,0.4867960810661316,-0.1711238026618957,0.0,0.0,0.0,20.00690269470215,60.0,633.8946533203125,-0.0,23.1983585357666,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.0456900373101234,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.0481138080358505,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.0355366952717304,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.0481138080358505,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.5693677067756653,0.050000000745058,0.2282311916351318,291.1240234375,291.1499938964844,284.3985595703125,283.43914794921875,292.97515869140625,297.6282043457031,291.2299499511719,1.0,0.1406122595071792,0.0458915121853351,0.0458915121853351,1.0,1.0,-0.4868350327014923,3.896251291735098e-05,0.4867960810661316,-0.1711238026618957,0.0,0.0,0.0,20.00690269470215,60.0,633.8946533203125,-0.0,23.1983585357666,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5479341745376587,0.050000000745058,0.0458273254334926,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5479341745376587,0.050000000745058,0.0482583828270435,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5479341745376587,0.050000000745058,0.0356434769928455,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5479341745376587,0.050000000745058,0.0482583828270435,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5479341745376587,0.050000000745058,0.2289169877767563,291.3208312988281,291.1499938964844,284.4354858398437,283.453369140625,292.9797668457031,297.6093444824219,291.4115295410156,1.0,0.1490218788385391,0.0573643893003463,0.0573643893003463,1.0,1.0,-0.4882979691028595,0.0001099384753615,0.4881880283355713,-0.1714148670434951,0.0,0.0,0.0,23.67487525939941,60.0,577.4775390625,-0.0,26.35408592224121,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779968261719,0.5313774943351746,0.050000000745058,0.0459588319063186,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779968261719,0.5313774943351746,0.050000000745058,0.0483968630433082,297.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779968261719,0.5313774943351746,0.050000000745058,0.0357457585632801,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779968261719,0.5313774943351746,0.050000000745058,0.0483968630433082,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779968261719,0.5313774943351746,0.050000000745058,0.2295738756656646,291.49481201171875,291.1499938964844,284.47235107421875,283.46685791015625,292.983154296875,297.5928955078125,291.5776062011719,1.0,0.1565900444984436,0.2458915114402771,0.2458915114402771,0.9973307847976683,1.0,-0.4896994233131408,0.0338030569255352,0.4558963775634765,-0.1382296085357666,0.0,0.0,0.0,27.195405960083008,60.0,521.8945922851562,-0.0,29.388891220092773,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.0461990498006343,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.0486498214304447,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.0359325930476188,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.0486498214304447,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.2307738065719604,291.8009033203125,291.1499938964844,284.5458679199219,283.4918212890625,292.7160339355469,297.5682983398437,291.8691711425781,1.0,0.1694120168685913,0.6229457259178162,0.6229457259178162,0.9919922947883606,1.0,-0.4922592639923095,0.1934026926755905,0.2988565564155578,0.0200206823647022,0.0,0.0,0.0,33.63932037353516,60.0,397.4358215332031,-0.0,34.95730209350586,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.0461990498006343,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.0486498214304447,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.0359325930476188,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.0486498214304447,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.786865234375,0.5087988972663879,0.050000000745058,0.2307738065719604,291.8009033203125,291.1499938964844,284.5458679199219,283.4918212890625,292.7160339355469,297.5682983398437,291.8691711425781,1.0,0.1694120168685913,0.6229457259178162,0.6229457259178162,0.9919922947883606,1.0,-0.4922592639923095,0.1934026926755905,0.2988565564155578,0.0200206823647022,0.0,0.0,0.0,33.63932037353516,60.0,397.4358215332031,-0.0,34.95730209350586,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.0464030690491199,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.0488646663725376,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.0360912755131721,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.0488646663725376,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.23179292678833,291.8971252441406,291.1499938964844,284.6190795898437,283.5141906738281,291.7059631347656,297.5519104003906,291.8773803710937,1.0,0.1795678585767746,1.0,1.0,0.9866538643836976,1.0,-0.4944331049919128,0.2242446541786193,0.2701884508132934,0.0501749590039253,0.0,0.0,0.0,39.09830474853516,60.0,3.038163423538208,-0.0,39.75342559814453,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
