time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.0464030690491199,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.0488646663725376,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.0360912755131721,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.0488646663725376,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.4948586225509643,0.050000000745058,0.23179292678833,291.8971252441406,291.1499938964844,284.6190795898437,283.5141906738281,291.7059631347656,297.5519104003906,291.8773803710937,1.0,0.1795678585767746,1.0,1.0,0.9866538643836976,1.0,-0.4944331049919128,0.2242446541786193,0.2701884508132934,0.0501749590039253,0.0,0.0,0.0,39.09830474853516,60.0,3.038163423538208,-0.0,39.75342559814453,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.0465717799961566,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.0490423254668712,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.0362224951386451,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.0490423254668712,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.2326356768608093,291.84588623046875,290.6499938964844,284.6921081542969,283.5340881347656,291.70086669921875,297.5395812988281,291.84246826171875,1.0,0.1875261068344116,1.0,1.0,0.9624476432800292,1.0,-0.4962308704853058,0.2255466878414154,0.2706841826438904,0.0509833581745624,0.0,0.0,0.0,43.60904312133789,48.0,-47.44287872314453,-0.0,43.75520324707031,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.0465717799961566,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.0490423254668712,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.0362224951386451,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.0490423254668712,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84716796875,0.4852479100227356,0.050000000745058,0.2326356768608093,291.84588623046875,290.6499938964844,284.6921081542969,283.5340881347656,291.70086669921875,297.5395812988281,291.84246826171875,1.0,0.1875261068344116,1.0,1.0,0.9624476432800292,1.0,-0.4962308704853058,0.2255466878414154,0.2706841826438904,0.0509833581745624,0.0,0.0,0.0,43.60904312133789,48.0,-47.44287872314453,-0.0,43.75520324707031,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.046613909304142,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.0490866899490356,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.0362552627921104,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.0490866899490356,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.23284612596035,291.83709716796875,290.1499938964844,284.764892578125,283.5517272949219,291.7168884277344,297.5301208496094,291.8349609375,1.0,0.1889703720808029,1.0,1.0,0.9382414221763612,1.0,-0.4966801106929779,0.2262337803840637,0.2704463303089142,0.0514758229255676,0.0,0.0,0.0,44.734859466552734,36.0,-42.967918395996094,-0.0,44.758487701416016,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.046613909304142,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.0490866899490356,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.0362552627921104,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.0490866899490356,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.83746337890625,0.482967734336853,0.050000000745058,0.23284612596035,291.83709716796875,290.1499938964844,284.764892578125,283.5517272949219,291.7168884277344,297.5301208496094,291.8349609375,1.0,0.1889703720808029,1.0,1.0,0.9382414221763612,1.0,-0.4966801106929779,0.2262337803840637,0.2704463303089142,0.0514758229255676,0.0,0.0,0.0,44.734859466552734,36.0,-42.967918395996094,-0.0,44.758487701416016,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8328857421875,0.4841793775558471,0.050000000745058,0.0465914718806743,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8328857421875,0.4841793775558471,0.050000000745058,0.0490630641579628,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8328857421875,0.4841793775558471,0.050000000745058,0.0362378098070621,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8328857421875,0.4841793775558471,0.050000000745058,0.0490630641579628,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8328857421875,0.4841793775558471,0.050000000745058,0.2327340543270111,291.8324279785156,290.1499938964844,284.8012390136719,283.55975341796875,291.7240600585937,297.5262756347656,291.829833984375,1.0,0.1877768784761428,1.0,1.0,0.9261383414268494,1.0,-0.496441125869751,0.2264190018177032,0.2700221240520477,0.0516614913940429,0.0,0.0,0.0,44.1343879699707,36.0,-39.13533782958984,-0.0,44.223289489746094,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82745361328125,0.4866721630096435,0.050000000745058,0.0465457215905189,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.82745361328125,0.4866721630096435,0.050000000745058,0.0490148849785327,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.82745361328125,0.4866721630096435,0.050000000745058,0.0362022295594215,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.82745361328125,0.4866721630096435,0.050000000745058,0.0490148849785327,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.82745361328125,0.4866721630096435,0.050000000745058,0.232505515217781,291.8269348144531,289.6499938964844,284.8375244140625,283.5672607421875,291.7216186523437,297.52294921875,291.8238830566406,1.0,0.1854979246854782,1.0,1.0,0.8955525755882263,1.0,-0.4959537088871002,0.2270014882087707,0.2689522206783294,0.0522923469543457,0.0,0.0,0.0,42.9105339050293,25.0,-36.37939453125,-0.0,43.13401412963867,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.0464049503207206,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.0488666482269763,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.0360927395522594,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.0488666482269763,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.2318023443222046,291.8113098144531,289.1499938964844,284.9100036621094,283.5808410644531,291.6938171386719,297.5177001953125,291.8062438964844,1.0,0.1785357743501663,1.0,1.0,0.8343810439109802,1.0,-0.4944538474082947,0.2287192344665527,0.2657346427440643,0.054198894649744,0.0,0.0,0.0,39.14516830444336,25.0,-37.53205490112305,-0.0,39.795654296875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.0464049503207206,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.0488666482269763,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.0360927395522594,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.0488666482269763,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.4947444498538971,0.050000000745058,0.2318023443222046,291.8113098144531,289.1499938964844,284.9100036621094,283.5808410644531,291.6938171386719,297.5177001953125,291.8062438964844,1.0,0.1785357743501663,1.0,1.0,0.8343810439109802,1.0,-0.4944538474082947,0.2287192344665527,0.2657346427440643,0.054198894649744,0.0,0.0,0.0,39.14516830444336,25.0,-37.53205490112305,-0.0,39.795654296875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.0462924875319004,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.0487482175230979,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.0360052660107612,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.0487482175230979,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.2312405556440353,291.7868347167969,288.6499938964844,284.9823608398437,283.5926208496094,291.6311950683594,297.5138854980469,291.7791748046875,1.0,0.1731490343809127,1.0,1.0,0.7732095122337341,1.0,-0.4932552576065063,0.2320731580257415,0.2611820995807647,0.057623516768217,0.0,0.0,0.0,36.13648986816406,25.0,-46.690467834472656,-0.0,37.14257049560547,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.0462924875319004,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.0487482175230979,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.0360052660107612,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.0487482175230979,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7882080078125,0.5019763112068176,0.050000000745058,0.2312405556440353,291.7868347167969,288.6499938964844,284.9823608398437,283.5926208496094,291.6311950683594,297.5138854980469,291.7791748046875,1.0,0.1731490343809127,1.0,1.0,0.7732095122337341,1.0,-0.4932552576065063,0.2320731580257415,0.2611820995807647,0.057623516768217,0.0,0.0,0.0,36.13648986816406,25.0,-46.690467834472656,-0.0,37.14257049560547,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.0462075248360633,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.0486587509512901,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.0359391868114471,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.0486587509512901,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.2308161556720733,291.74267578125,288.1499938964844,285.0546264648437,283.6028137207031,291.3341064453125,297.5111694335937,291.7235717773437,1.0,0.1688487976789474,1.0,1.0,0.6598778963088989,1.0,-0.4923499226570129,0.246514081954956,0.2458358407020568,0.0719874501228332,0.0,0.0,0.0,33.86442947387695,25.0,-102.11884307861328,-0.0,35.149169921875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.0462075248360633,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.0486587509512901,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.0359391868114471,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.0486587509512901,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455749511719,0.5081429481506348,0.050000000745058,0.2308161556720733,291.74267578125,288.1499938964844,285.0546264648437,283.6028137207031,291.3341064453125,297.5111694335937,291.7235717773437,1.0,0.1688487976789474,1.0,1.0,0.6598778963088989,1.0,-0.4923499226570129,0.246514081954956,0.2458358407020568,0.0719874501228332,0.0,0.0,0.0,33.86442947387695,25.0,-102.11884307861328,-0.0,35.149169921875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.046140968799591,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.0485886596143245,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.0358874201774597,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.0485886596143245,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.2304836958646774,291.61456298828125,287.6499938964844,285.1268615722656,283.611572265625,290.5307006835937,297.50885009765625,291.56072998046875,1.0,0.1654091924428939,1.0,1.0,0.5465463399887085,1.0,-0.4916406571865082,0.2823890447616577,0.2092516124248504,0.1076243296265602,0.0,0.0,0.0,32.08714294433594,25.0,-274.9212646484375,-0.0,33.59865951538086,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.046140968799591,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.0485886596143245,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.0358874201774597,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.0485886596143245,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62310791015625,0.5135163068771362,0.050000000745058,0.2304836958646774,291.61456298828125,287.6499938964844,285.1268615722656,283.611572265625,290.5307006835937,297.50885009765625,291.56072998046875,1.0,0.1654091924428939,1.0,1.0,0.5465463399887085,1.0,-0.4916406571865082,0.2823890447616577,0.2092516124248504,0.1076243296265602,0.0,0.0,0.0,32.08714294433594,25.0,-274.9212646484375,-0.0,33.59865951538086,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5159287452697754,0.050000000745058,0.0461131110787391,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5159287452697754,0.050000000745058,0.0485593266785144,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5159287452697754,0.050000000745058,0.0358657538890838,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5159287452697754,0.050000000745058,0.0485593266785144,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5159287452697754,0.050000000745058,0.230344533920288,291.4862060546875,287.6499938964844,285.1629638671875,283.615478515625,289.8720703125,297.5074768066406,291.4035949707031,1.0,0.1639545261859893,1.0,1.0,0.4898805320262909,1.0,-0.4913438260555267,0.3107449114322662,0.1805989146232605,0.1357968747615814,0.0,0.0,0.0,31.344860076904297,25.0,-421.5900573730469,-0.0,32.95454788208008,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.5181794762611389,0.050000000745058,0.0460881516337394,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.5181794762611389,0.050000000745058,0.0485330447554588,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.5181794762611389,0.050000000745058,0.0358463414013385,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.5181794762611389,0.050000000745058,0.0485330447554588,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148498535156,0.5181794762611389,0.050000000745058,0.2302198708057403,291.2948608398437,287.1499938964844,285.19903564453125,283.6190795898437,288.8968200683594,297.50567626953125,291.17401123046875,1.0,0.1626509875059127,1.0,1.0,0.4174522459506988,1.0,-0.4910778701305389,0.3536200225353241,0.1374578475952148,0.1784128844738006,0.0,0.0,0.0,30.68212127685547,25.0,-628.0859985351562,-0.0,32.38307189941406,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.0460460856556892,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.0484887436032295,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.0358136221766471,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.0484887436032295,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.2300097197294235,290.6391296386719,286.6499938964844,285.271240234375,283.6255187988281,286.8789367675781,297.4995422363281,290.42724609375,1.0,0.1604344844818115,1.0,1.0,0.2725957036018371,1.0,-0.4906296730041504,0.433462917804718,0.0571667402982711,0.2577464580535888,0.0,0.0,0.0,29.56618881225586,25.0,-1100.8712158203125,-0.0,31.42415809631348,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.0460460856556892,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.0484887436032295,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.0358136221766471,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.0484887436032295,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.522177517414093,0.050000000745058,0.2300097197294235,290.6391296386719,286.6499938964844,285.271240234375,283.6255187988281,286.8789367675781,297.4995422363281,290.42724609375,1.0,0.1604344844818115,1.0,1.0,0.2725957036018371,1.0,-0.4906296730041504,0.433462917804718,0.0571667402982711,0.2577464580535888,0.0,0.0,0.0,29.56618881225586,25.0,-1100.8712158203125,-0.0,31.42415809631348,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.0460128337144851,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.0484537295997142,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.0357877612113952,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.0484537295997142,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.2298436313867569,289.7469787597656,286.1499938964844,285.34344482421875,283.63104248046875,285.7722473144531,297.4882507324219,289.521484375,1.0,0.1586469411849975,1.0,1.0,0.1277391612529754,1.0,-0.4902753829956054,0.4784450531005859,0.0118303205817937,0.3023870289325714,0.0,0.0,0.0,28.681730270385746,25.0,-1275.508544921875,-0.0,30.6627140045166,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.0460128337144851,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.0484537295997142,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.0357877612113952,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.0484537295997142,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.5255315899848938,0.050000000745058,0.2298436313867569,289.7469787597656,286.1499938964844,285.34344482421875,283.63104248046875,285.7722473144531,297.4882507324219,289.521484375,1.0,0.1586469411849975,1.0,1.0,0.1277391612529754,1.0,-0.4902753829956054,0.4784450531005859,0.0118303205817937,0.3023870289325714,0.0,0.0,0.0,28.681730270385746,25.0,-1275.508544921875,-0.0,30.6627140045166,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6160888671875,0.7730647325515747,0.1281175315380096,0.1172980442643165,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.5583487153053284,0.050000000745058,0.0481837205588817,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6217041015625,0.7545213103294373,0.1191868036985397,0.084789328277111,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.5583487153053284,0.050000000745058,0.0481837205588817,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.5583487153053284,0.050000000745058,0.2285628318786621,288.644775390625,286.1499938964844,285.4157409667969,283.6358642578125,285.43707275390625,297.47125244140625,288.4306030273437,1.0,0.1600066870450973,1.0,1.0,0.0766434967517852,1.0,-0.6324439644813538,0.6314268112182617,0.0010171470930799,0.4224433302879333,0.0,0.0,0.0,22.959861755371094,25.0,-1404.8602294921875,-0.0,39.15565872192383,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6160888671875,0.7730647325515747,0.1281175315380096,0.1172980442643165,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.5583487153053284,0.050000000745058,0.0481837205588817,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6217041015625,0.7545213103294373,0.1191868036985397,0.084789328277111,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.5583487153053284,0.050000000745058,0.0481837205588817,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7337951660156,0.5583487153053284,0.050000000745058,0.2285628318786621,288.644775390625,286.1499938964844,285.4157409667969,283.6358642578125,285.43707275390625,297.47125244140625,288.4306030273437,1.0,0.1600066870450973,1.0,1.0,0.0766434967517852,1.0,-0.6324439644813538,0.6314268112182617,0.0010171470930799,0.4224433302879333,0.0,0.0,0.0,22.959861755371094,25.0,-1404.8602294921875,-0.0,39.15565872192383,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9736022949219,0.7574291229248047,0.1222668513655662,0.1124272570014,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.05194091796875,0.5541018843650818,0.050000000745058,0.048212956637144,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771423339844,0.741282045841217,0.1144095063209533,0.0817433893680572,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05194091796875,0.5541018843650818,0.050000000745058,0.048212956637144,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05194091796875,0.5541018843650818,0.050000000745058,0.228701502084732,287.9914245605469,286.1499938964844,285.46746826171875,283.6389465332031,285.4625244140625,297.4546203613281,287.84747314453125,1.0,0.1604428887367248,1.0,1.0,0.0401005409657955,1.0,-0.6231838464736938,0.6231370568275452,4.678645927924663e-05,0.4159000515937805,0.0,0.0,0.0,23.62089157104492,25.0,-1166.49609375,-0.0,38.87015914916992,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.776123046875,0.7519001960754395,0.1205295249819755,0.1106232330203056,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8442077636719,0.5526769161224365,0.050000000745058,0.0482230745255947,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7792358398437,0.7364514470100403,0.1129141449928283,0.0805587843060493,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8442077636719,0.5526769161224365,0.050000000745058,0.0482230745255947,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8442077636719,0.5526769161224365,0.050000000745058,0.2287495136260986,287.7915344238281,286.25,285.48809814453125,283.64013671875,285.48193359375,297.4475402832031,287.6616516113281,1.0,0.1605630666017532,1.0,1.0,0.025547832250595,1.0,-0.6196786761283875,0.6196680665016174,1.058464840753004e-05,0.4130792319774627,0.0,0.0,0.0,23.846773147583008,25.0,-1065.7994384765625,-0.0,38.73580551147461,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.7443408370018005,0.1181935667991638,0.1081167310476303,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286560058594,0.5507269501686096,0.050000000745058,0.0482371821999549,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751281738281,0.7296586036682129,0.1108316928148269,0.07886653393507,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286560058594,0.5507269501686096,0.050000000745058,0.0482371821999549,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286560058594,0.5507269501686096,0.050000000745058,0.228816419839859,287.48504638671875,286.25,285.5243225097656,283.64215087890625,285.51776123046875,297.4347839355469,287.3732604980469,1.0,0.1607273668050766,1.0,1.0,0.0,1.0,-0.6147531867027283,0.6147526502609253,5.46605861018179e-07,0.4090488851070404,0.0,0.0,0.0,24.16114044189453,25.0,-904.4843139648438,-0.0,38.54367065429688,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2114562988281,0.7391409277915955,0.116641953587532,0.1063816547393798,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.5493574738502502,0.050000000745058,0.0482472740113735,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137451171875,0.724678099155426,0.1093092635273933,0.077616311609745,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.5493574738502502,0.050000000745058,0.0482472740113735,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.5493574738502502,0.050000000745058,0.2288642972707748,287.2219543457031,286.3500061035156,285.5605773925781,283.6440734863281,285.553955078125,297.421875,287.1251220703125,1.0,0.1608481854200363,1.0,1.0,0.0,1.0,-0.6112515926361084,0.611251175403595,4.416329772993777e-07,0.4061459302902221,0.0,0.0,0.0,24.385990142822266,25.0,-764.3812866210938,-0.0,38.40839767456055,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031799316406,0.901732861995697,0.1148272231221199,0.1039661839604377,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.6850776076316833,0.050000000745058,0.0476619377732276,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058654785156,0.8807757496833801,0.106947436928749,0.0755010023713111,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.6850776076316833,0.050000000745058,0.0476619377732276,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067810058594,0.8743605613708496,0.1035694628953933,0.4745627045631408,286.59796142578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6286926269531,297.3373718261719,286.5355834960937,1.0,0.1684497445821762,1.0,1.0,0.0,1.0,-0.8992905020713806,0.8992897868156433,7.608240935041977e-07,0.6319473385810852,0.0,0.0,0.0,12.240384101867676,25.0,-667.6946411132812,-0.0,60.22099685668945,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031799316406,0.901732861995697,0.1148272231221199,0.1039661839604377,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.6850776076316833,0.050000000745058,0.0476619377732276,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058654785156,0.8807757496833801,0.106947436928749,0.0755010023713111,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.6850776076316833,0.050000000745058,0.0476619377732276,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067810058594,0.8743605613708496,0.1035694628953933,0.4745627045631408,286.59796142578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6286926269531,297.3373718261719,286.5355834960937,1.0,0.1684497445821762,1.0,1.0,0.0,1.0,-0.8992905020713806,0.8992897868156433,7.608240935041977e-07,0.6319473385810852,0.0,0.0,0.0,12.240384101867676,25.0,-667.6946411132812,-0.0,60.22099685668945,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8130992650985718,0.1135459393262863,0.1027430891990661,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.6198119521141052,0.050000000745058,0.0478583686053752,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889404296875,0.7912653684616089,0.1043280214071273,0.0737417861819267,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.6198119521141052,0.050000000745058,0.0478583686053752,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901306152344,0.7737616896629333,0.096714973449707,0.4435539543628692,286.2856750488281,286.54998779296875,285.7061462402344,283.6517333984375,285.701416015625,297.2444763183594,286.25408935546875,1.0,0.1723995059728622,1.0,1.0,0.0,1.0,-0.858967125415802,0.8589664101600647,7.100055654518656e-07,0.5998606085777283,0.0,0.0,0.0,16.794294357299805,25.0,-403.28717041015625,-0.0,60.70509338378906,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8130992650985718,0.1135459393262863,0.1027430891990661,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.6198119521141052,0.050000000745058,0.0478583686053752,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889404296875,0.7912653684616089,0.1043280214071273,0.0737417861819267,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31036376953125,0.6198119521141052,0.050000000745058,0.0478583686053752,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901306152344,0.7737616896629333,0.096714973449707,0.4435539543628692,286.2856750488281,286.54998779296875,285.7061462402344,283.6517333984375,285.701416015625,297.2444763183594,286.25408935546875,1.0,0.1723995059728622,1.0,1.0,0.0,1.0,-0.858967125415802,0.8589664101600647,7.100055654518656e-07,0.5998606085777283,0.0,0.0,0.0,16.794294357299805,25.0,-403.28717041015625,-0.0,60.70509338378906,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.7775357365608215,0.1133329421281814,0.1024765521287918,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.5925145745277405,0.050000000745058,0.0479850061237812,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.7533373236656189,0.1025980859994888,0.0724732726812362,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.5925145745277405,0.050000000745058,0.0479850061237812,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.7305256128311157,0.0923213064670562,0.4220368862152099,286.112060546875,286.6499938964844,285.77899169921875,283.65582275390625,285.77410888671875,297.1879577636719,286.093017578125,1.0,0.1749151796102523,1.0,1.0,0.0,1.0,-0.8316000699996948,0.8315994143486023,6.76625120377139e-07,0.5779481530189514,0.0,0.0,0.0,19.721445083618164,25.0,-231.2951202392578,-0.0,60.71999740600586,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.7775357365608215,0.1133329421281814,0.1024765521287918,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.5925145745277405,0.050000000745058,0.0479850061237812,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.7533373236656189,0.1025980859994888,0.0724732726812362,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.5925145745277405,0.050000000745058,0.0479850061237812,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.7305256128311157,0.0923213064670562,0.4220368862152099,286.112060546875,286.6499938964844,285.77899169921875,283.65582275390625,285.77410888671875,297.1879577636719,286.093017578125,1.0,0.1749151796102523,1.0,1.0,0.0,1.0,-0.8316000699996948,0.8315994143486023,6.76625120377139e-07,0.5779481530189514,0.0,0.0,0.0,19.721445083618164,25.0,-231.2951202392578,-0.0,60.71999740600586,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.7609137892723083,0.1137225925922393,0.1027785539627075,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.5774375200271606,0.050000000745058,0.048065397888422,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7348617315292358,0.1014753952622413,0.0716564953327179,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.5774375200271606,0.050000000745058,0.048065397888422,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.7070390582084656,0.0894146487116813,0.4078997373580932,286.0152282714844,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.15362548828125,286.00537109375,1.0,0.1765484362840652,1.0,1.0,0.0,1.0,-0.8142063021659851,0.8142056465148926,6.558550467161695e-07,0.5639480948448181,0.0,0.0,0.0,21.581918716430664,25.0,-119.98760986328124,-0.0,60.69890594482422,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
