time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.7609137892723083,0.1137225925922393,0.1027785539627075,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.5774375200271606,0.050000000745058,0.048065397888422,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7348617315292358,0.1014753952622413,0.0716564953327179,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.5774375200271606,0.050000000745058,0.048065397888422,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.7070390582084656,0.0894146487116813,0.4078997373580932,286.0152282714844,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.15362548828125,286.00537109375,1.0,0.1765484362840652,1.0,1.0,0.0,1.0,-0.8142063021659851,0.8142056465148926,6.558550467161695e-07,0.5639480948448181,0.0,0.0,0.0,21.581918716430664,25.0,-119.98760986328124,-0.0,60.69890594482422,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.7561962604522705,0.1140964031219482,0.1030889376997947,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.5724756121635437,0.050000000745058,0.0480940602719783,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.7289588451385498,0.1010667532682418,0.0713586658239364,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.5724756121635437,0.050000000745058,0.0480940602719783,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.6983773112297058,0.0883329659700393,0.4026695489883423,285.9880065917969,286.75,285.8889465332031,283.6628723144531,285.8838806152344,297.1419677734375,285.981689453125,1.0,0.1771361380815506,1.0,1.0,0.0,1.0,-0.8080124855041504,0.8080118298530579,6.485378776233119e-07,0.558942973613739,0.0,0.0,0.0,22.24574089050293,25.0,-79.56008911132812,-0.0,60.68702697753906,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.7530005574226379,0.1145749911665916,0.1034930273890495,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.568644106388092,0.050000000745058,0.0481170527637004,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.7243903875350952,0.1007389351725578,0.0711181759834289,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.568644106388092,0.050000000745058,0.0481170527637004,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.6915044784545898,0.0874318778514862,0.398329496383667,285.97186279296875,286.8500061035156,285.9257202148437,283.6655578613281,285.9206237792969,297.13299560546875,285.9685363769531,1.0,0.1776100844144821,1.0,1.0,0.0,1.0,-0.8030545711517334,0.8030539155006409,6.427095513572567e-07,0.554927408695221,0.0,0.0,0.0,22.778528213500977,25.0,-46.63068771362305,-0.0,60.677040100097656,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.7497458457946777,0.1158029809594154,0.104546457529068,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.563321590423584,0.050000000745058,0.048150360584259,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.7179521918296814,0.1002798825502395,0.0707766264677047,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.563321590423584,0.050000000745058,0.048150360584259,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.6815727353096008,0.0860293433070182,0.3916099965572357,285.9653625488281,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1208801269531,285.9667358398437,1.0,0.1783041059970855,1.0,1.0,0.0,1.0,-0.7959234714508057,0.7959228754043579,6.343714176182402e-07,0.549138069152832,0.0,0.0,0.0,23.55097007751465,25.0,2.3956010341644287,-0.0,60.667022705078125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.7497458457946777,0.1158029809594154,0.104546457529068,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.563321590423584,0.050000000745058,0.048150360584259,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.7179521918296814,0.1002798825502395,0.0707766264677047,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.563321590423584,0.050000000745058,0.048150360584259,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.6815727353096008,0.0860293433070182,0.3916099965572357,285.9653625488281,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1208801269531,285.9667358398437,1.0,0.1783041059970855,1.0,1.0,0.0,1.0,-0.7959234714508057,0.7959228754043579,6.343714176182402e-07,0.549138069152832,0.0,0.0,0.0,23.55097007751465,25.0,2.3956010341644287,-0.0,60.667022705078125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.7492989897727966,0.1173318922519683,0.1058755069971084,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.5600616335868835,0.050000000745058,0.0481716096401214,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.713949978351593,0.1000273004174232,0.070582203567028,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.5600616335868835,0.050000000745058,0.0481716096401214,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.6750701665878296,0.0850045531988143,0.3867312371730804,285.98455810546875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1141357421875,285.9891662597656,1.0,0.1787609905004501,1.0,1.0,0.0,1.0,-0.7914804220199585,0.791479766368866,6.292065108937095e-07,0.5455293655395508,0.0,0.0,0.0,24.04508209228516,25.0,35.354942321777344,-0.0,60.67557907104492,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.7492989897727966,0.1173318922519683,0.1058755069971084,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.5600616335868835,0.050000000745058,0.0481716096401214,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.713949978351593,0.1000273004174232,0.070582203567028,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.5600616335868835,0.050000000745058,0.0481716096401214,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.6750701665878296,0.0850045531988143,0.3867312371730804,285.98455810546875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1141357421875,285.9891662597656,1.0,0.1787609905004501,1.0,1.0,0.0,1.0,-0.7914804220199585,0.791479766368866,6.292065108937095e-07,0.5455293655395508,0.0,0.0,0.0,24.04508209228516,25.0,35.354942321777344,-0.0,60.67557907104492,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.7506543397903442,0.1190985962748527,0.107423648238182,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.558071494102478,0.050000000745058,0.0481849238276481,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.7115554809570312,0.099927470088005,0.0704972147941589,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.558071494102478,0.050000000745058,0.0481849238276481,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.6707087159156799,0.0842309594154357,0.383064866065979,286.0213623046875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1107788085937,286.0282592773437,1.0,0.1790693551301956,1.0,1.0,0.0,1.0,-0.7888677716255188,0.7888671159744263,6.261888643166458e-07,0.5434227585792542,0.0,0.0,0.0,24.35661697387696,25.0,57.70050430297852,-0.0,60.707786560058594,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.7506543397903442,0.1190985962748527,0.107423648238182,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.558071494102478,0.050000000745058,0.0481849238276481,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.7115554809570312,0.099927470088005,0.0704972147941589,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.558071494102478,0.050000000745058,0.0481849238276481,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.6707087159156799,0.0842309594154357,0.383064866065979,286.0213623046875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1107788085937,286.0282592773437,1.0,0.1790693551301956,1.0,1.0,0.0,1.0,-0.7888677716255188,0.7888671159744263,6.261888643166458e-07,0.5434227585792542,0.0,0.0,0.0,24.35661697387696,25.0,57.70050430297852,-0.0,60.707786560058594,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.7532475590705872,0.1210585609078407,0.1091496869921684,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.5569006204605103,0.050000000745058,0.0481928847730159,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.7102843523025513,0.0999431014060974,0.0704950615763664,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.5569006204605103,0.050000000745058,0.0481928847730159,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690002441406,0.667746901512146,0.0836328193545341,0.3802368640899658,286.0704650878906,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1096496582031,286.07891845703125,1.0,0.1792869716882705,1.0,1.0,0.0,1.0,-0.7875614762306213,0.7875608801841736,6.247072406040388e-07,0.5424139499664307,0.0,0.0,0.0,24.545902252197266,25.0,72.91400146484375,-0.0,60.76845550537109,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.7532475590705872,0.1210585609078407,0.1091496869921684,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.5569006204605103,0.050000000745058,0.0481928847730159,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.7102843523025513,0.0999431014060974,0.0704950615763664,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.5569006204605103,0.050000000745058,0.0481928847730159,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690002441406,0.667746901512146,0.0836328193545341,0.3802368640899658,286.0704650878906,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1096496582031,286.07891845703125,1.0,0.1792869716882705,1.0,1.0,0.0,1.0,-0.7875614762306213,0.7875608801841736,6.247072406040388e-07,0.5424139499664307,0.0,0.0,0.0,24.545902252197266,25.0,72.91400146484375,-0.0,60.76845550537109,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.7548938989639282,0.1221005320549011,0.110069565474987,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.5565311908721924,0.050000000745058,0.0481954142451286,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.7099640369415283,0.0999855399131774,0.0705187916755676,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.5565311908721924,0.050000000745058,0.0481954142451286,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.6666408777236938,0.0833836495876312,0.379059225320816,286.0983581542969,287.25,286.260498046875,283.7025451660156,286.2551574707031,297.1096496582031,286.107421875,1.0,0.1793746203184127,1.0,1.0,0.0,1.0,-0.7872865796089172,0.7872859239578247,6.244158612389583e-07,0.542238712310791,0.0,0.0,0.0,24.60783576965332,25.0,78.61544799804688,-0.0,60.81077575683594,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.7567306160926819,0.1231796294450759,0.1110234335064888,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.5562716126441956,0.050000000745058,0.0481971986591815,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273193359375,0.7098110914230347,0.1000475957989692,0.0705565214157104,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.5562716126441956,0.050000000745058,0.0481971986591815,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263427734375,0.6657289266586304,0.0831616818904876,0.3780096471309662,286.1280212402344,287.3500061035156,286.2981872558594,283.7085876464844,286.2928161621094,297.1099548339844,286.1375732421875,1.0,0.1794532984495163,1.0,1.0,0.0,1.0,-0.7872211337089539,0.7872205376625061,6.243752750378917e-07,0.5422500967979431,0.0,0.0,0.0,24.653114318847656,25.0,83.35191345214844,-0.0,60.86174392700195,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.7608798742294312,0.1254392564296722,0.1130236089229583,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5560075044631958,0.050000000745058,0.0481990166008472,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.709908664226532,0.1002225428819656,0.0706681981682777,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5560075044631958,0.050000000745058,0.0481990166008472,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.6643669009208679,0.0827860757708549,0.3762300610542297,286.19146728515625,287.45001220703125,286.37384033203125,283.7221069335937,286.36846923828125,297.11114501953125,286.2017822265625,1.0,0.179595410823822,1.0,1.0,0.0,1.0,-0.7876241207122803,0.7876234650611877,6.249368311728176e-07,0.5427544713020325,0.0,0.0,0.0,24.7052001953125,25.0,90.61489868164062,-0.0,60.991172790527344,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.7608798742294312,0.1254392564296722,0.1130236089229583,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5560075044631958,0.050000000745058,0.0481990166008472,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907043457031,0.709908664226532,0.1002225428819656,0.0706681981682777,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5560075044631958,0.050000000745058,0.0481990166008472,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896057128906,0.6643669009208679,0.0827860757708549,0.3762300610542297,286.19146728515625,287.45001220703125,286.37384033203125,283.7221069335937,286.36846923828125,297.11114501953125,286.2017822265625,1.0,0.179595410823822,1.0,1.0,0.0,1.0,-0.7876241207122803,0.7876234650611877,6.249368311728176e-07,0.5427544713020325,0.0,0.0,0.0,24.7052001953125,25.0,90.61489868164062,-0.0,60.991172790527344,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594909667969,0.7655540704727173,0.1278228610754013,0.1151364371180534,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.5559978485107422,0.050000000745058,0.048199076205492,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7104254364967346,0.1004561409354209,0.0708214491605758,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.5559978485107422,0.050000000745058,0.048199076205492,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.6634837985038757,0.0824863985180854,0.3748031556606293,286.25909423828125,287.54998779296875,286.45001220703125,283.73779296875,286.444580078125,297.11297607421875,286.2699279785156,1.0,0.1797311604022979,1.0,1.0,0.0,1.0,-0.78863126039505,0.7886306047439575,6.262272336243768e-07,0.5438048243522644,0.0,0.0,0.0,24.719457626342773,25.0,95.73868560791016,-0.0,61.159629821777344,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594909667969,0.7655540704727173,0.1278228610754013,0.1151364371180534,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.5559978485107422,0.050000000745058,0.048199076205492,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.7104254364967346,0.1004561409354209,0.0708214491605758,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.5559978485107422,0.050000000745058,0.048199076205492,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.6634837985038757,0.0824863985180854,0.3748031556606293,286.25909423828125,287.54998779296875,286.45001220703125,283.73779296875,286.444580078125,297.11297607421875,286.2699279785156,1.0,0.1797311604022979,1.0,1.0,0.0,1.0,-0.78863126039505,0.7886306047439575,6.262272336243768e-07,0.5438048243522644,0.0,0.0,0.0,24.719457626342773,25.0,95.73868560791016,-0.0,61.159629821777344,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7706534266471863,0.13031966984272,0.1173517554998397,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.5561695694923401,0.050000000745058,0.0481978841125965,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.7112551331520081,0.1007401868700981,0.0710102841258049,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.5561695694923401,0.050000000745058,0.0481978841125965,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276062011719,0.6629623174667358,0.0822491347789764,0.37366384267807,286.3297119140625,287.6499938964844,286.5265197753906,283.7543029785156,286.5212097167969,297.1152038574219,286.3409118652344,1.0,0.1798729598522186,1.0,1.0,0.0244237948209047,1.0,-0.7901462912559509,0.7901362180709839,1.0076216312882025e-05,0.5453274846076965,0.0,0.0,0.0,24.70785522460937,25.0,99.43962860107422,-0.0,61.36922454833984,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7706534266471863,0.13031966984272,0.1173517554998397,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.5561695694923401,0.050000000745058,0.0481978841125965,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.7112551331520081,0.1007401868700981,0.0710102841258049,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32305908203125,0.5561695694923401,0.050000000745058,0.0481978841125965,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276062011719,0.6629623174667358,0.0822491347789764,0.37366384267807,286.3297119140625,287.6499938964844,286.5265197753906,283.7543029785156,286.5212097167969,297.1152038574219,286.3409118652344,1.0,0.1798729598522186,1.0,1.0,0.0244237948209047,1.0,-0.7901462912559509,0.7901362180709839,1.0076216312882025e-05,0.5453274846076965,0.0,0.0,0.0,24.70785522460937,25.0,99.43962860107422,-0.0,61.36922454833984,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.7761120796203613,0.1329232901334762,0.1196636036038398,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.5564777255058289,0.050000000745058,0.048195756971836,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.7123295664787292,0.101069837808609,0.0712311491370201,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.5564777255058289,0.050000000745058,0.048195756971836,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.6627312302589417,0.0820660069584846,0.372772216796875,286.4026184082031,287.75,286.603271484375,283.7701416015625,286.5992126464844,297.1177062988281,286.4141540527344,1.0,0.1800294518470764,1.0,1.0,0.0488475896418094,1.0,-0.7921106815338135,0.7919925451278687,0.0001181511906906,0.5472231507301331,0.0,0.0,0.0,24.67825698852539,25.0,102.4056625366211,-0.0,61.62215042114258,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.7761120796203613,0.1329232901334762,0.1196636036038398,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.5564777255058289,0.050000000745058,0.048195756971836,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.7123295664787292,0.101069837808609,0.0712311491370201,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.395751953125,0.5564777255058289,0.050000000745058,0.048195756971836,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.6627312302589417,0.0820660069584846,0.372772216796875,286.4026184082031,287.75,286.603271484375,283.7701416015625,286.5992126464844,297.1177062988281,286.4141540527344,1.0,0.1800294518470764,1.0,1.0,0.0488475896418094,1.0,-0.7921106815338135,0.7919925451278687,0.0001181511906906,0.5472231507301331,0.0,0.0,0.0,24.67825698852539,25.0,102.4056625366211,-0.0,61.62215042114258,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44061279296875,0.7789578437805176,0.1342634856700897,0.1208540350198745,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.5566720366477966,0.050000000745058,0.0481944158673286,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43914794921875,0.7129419445991516,0.1012506857514381,0.0713527500629425,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.5566720366477966,0.050000000745058,0.0481944158673286,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377136230469,0.6627075672149658,0.0819928124547004,0.3724097907543182,286.4399719238281,287.75,286.6417236328125,283.7778625488281,286.6402893066406,297.1190185546875,286.45172119140625,1.0,0.1801151782274246,1.0,1.0,0.0610594861209392,1.0,-0.7932471036911011,0.7929009795188904,0.0003461212036199,0.5481680035591125,0.0,0.0,0.0,24.6585693359375,25.0,104.17432403564452,-0.0,61.76532745361328,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47918701171875,0.781868040561676,0.1356285959482193,0.1220665946602821,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4712219238281,0.556885302066803,0.050000000745058,0.0481929518282413,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.7135938405990601,0.1014419496059417,0.0714814588427543,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4712219238281,0.556885302066803,0.050000000745058,0.0481929518282413,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4761047363281,0.6627346277236938,0.0819310992956161,0.3720987439155578,286.4784851074219,287.8500061035156,286.68023681640625,283.7854309082031,286.6977233886719,297.120361328125,286.4909973144531,1.0,0.1802064031362533,1.0,1.0,0.0862833559513092,1.0,-0.7944799661636353,0.7923227548599243,0.0021572092082351,0.5476487278938293,0.0,0.0,0.0,24.6367416381836,25.0,109.41831970214844,-0.0,61.91963577270508,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.7878938317298889,0.1384714245796203,0.1245755478739738,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.5573527812957764,0.050000000745058,0.0481897480785846,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.7150245904922485,0.1018789708614349,0.0717685595154762,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.5573527812957764,0.050000000745058,0.0481897480785846,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832824707031,0.6629461050033569,0.0818580761551857,0.3716653287410736,286.5878295898437,287.95001220703125,286.75738525390625,283.8001708984375,287.0359802246094,297.1232604980469,286.6138916015625,1.0,0.1804071217775344,1.0,1.0,0.1367311030626297,1.0,-0.7973077297210693,0.7730280756950378,0.0242796186357736,0.5285971164703369,0.0,0.0,0.0,24.587705612182617,25.0,188.9834899902344,-0.0,62.268341064453125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.7878938317298889,0.1384714245796203,0.1245755478739738,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.5573527812957764,0.050000000745058,0.0481897480785846,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.7150245904922485,0.1018789708614349,0.0717685595154762,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.5573527812957764,0.050000000745058,0.0481897480785846,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832824707031,0.6629461050033569,0.0818580761551857,0.3716653287410736,286.5878295898437,287.95001220703125,286.75738525390625,283.8001708984375,287.0359802246094,297.1232604980469,286.6138916015625,1.0,0.1804071217775344,1.0,1.0,0.1367311030626297,1.0,-0.7973077297210693,0.7730280756950378,0.0242796186357736,0.5285971164703369,0.0,0.0,0.0,24.587705612182617,25.0,188.9834899902344,-0.0,62.268341064453125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246154785156,0.7948554754257202,0.1416972279548645,0.1273536682128906,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.5581545233726501,0.050000000745058,0.048184297978878,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187255859375,0.7171533703804016,0.1025343090295791,0.0721718668937683,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.5581545233726501,0.050000000745058,0.048184297978878,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133544921875,0.6638739109039307,0.081959567964077,0.3718381524085998,286.8216857910156,288.04998779296875,286.8346862792969,283.814453125,287.4756164550781,297.1274108886719,286.8630676269531,1.0,0.1806508749723434,1.0,1.0,0.1871788501739502,1.0,-0.8013197779655457,0.749617874622345,0.0517018921673297,0.5053052306175232,0.0,0.0,0.0,24.49368095397949,25.0,323.5356140136719,-0.0,62.73457717895508,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246154785156,0.7948554754257202,0.1416972279548645,0.1273536682128906,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.5581545233726501,0.050000000745058,0.048184297978878,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187255859375,0.7171533703804016,0.1025343090295791,0.0721718668937683,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966613769531,0.5581545233726501,0.050000000745058,0.048184297978878,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8133544921875,0.6638739109039307,0.081959567964077,0.3718381524085998,286.8216857910156,288.04998779296875,286.8346862792969,283.814453125,287.4756164550781,297.1274108886719,286.8630676269531,1.0,0.1806508749723434,1.0,1.0,0.1871788501739502,1.0,-0.8013197779655457,0.749617874622345,0.0517018921673297,0.5053052306175232,0.0,0.0,0.0,24.49368095397949,25.0,323.5356140136719,-0.0,62.73457717895508,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.8035172820091248,0.145492285490036,0.1306247562170028,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.559555172920227,0.050000000745058,0.0481748878955841,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917053222656,0.7205008268356323,0.1034876778721809,0.0727812051773071,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.559555172920227,0.050000000745058,0.0481748878955841,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859375,0.666080117225647,0.0823042690753936,0.3730725646018982,287.0948486328125,288.1499938964844,286.9121398925781,283.828369140625,287.8591003417969,297.1334228515625,287.1396484375,1.0,0.1809795349836349,1.0,1.0,0.2359084337949752,1.0,-0.8074352145195007,0.730354905128479,0.0770803168416023,0.4857352972030639,0.0,0.0,0.0,24.32090759277344,25.0,387.0017395019531,-0.0,63.41783142089844,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982360839844,0.8035172820091248,0.145492285490036,0.1306247562170028,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.559555172920227,0.050000000745058,0.0481748878955841,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917053222656,0.7205008268356323,0.1034876778721809,0.0727812051773071,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0680236816406,0.559555172920227,0.050000000745058,0.0481748878955841,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859375,0.666080117225647,0.0823042690753936,0.3730725646018982,287.0948486328125,288.1499938964844,286.9121398925781,283.828369140625,287.8591003417969,297.1334228515625,287.1396484375,1.0,0.1809795349836349,1.0,1.0,0.2359084337949752,1.0,-0.8074352145195007,0.730354905128479,0.0770803168416023,0.4857352972030639,0.0,0.0,0.0,24.32090759277344,25.0,387.0017395019531,-0.0,63.41783142089844,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241027832031,0.813319742679596,0.1497721225023269,0.1343449056148529,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863830566406,0.5614218711853027,0.050000000745058,0.0481625497341156,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.415771484375,0.7248265147209167,0.1047108173370361,0.073576346039772,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863830566406,0.5614218711853027,0.050000000745058,0.0481625497341156,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085388183594,0.6694236397743225,0.0828828662633895,0.3753299117088318,287.4195556640625,288.25,286.9896850585937,283.8419494628906,288.34356689453125,297.1409912109375,287.474365234375,1.0,0.1814202815294265,1.0,1.0,0.2846380174160003,1.0,-0.8155333399772644,0.7039408087730408,0.1115925163030624,0.4586412012577057,0.0,0.0,0.0,24.09248352050781,25.0,469.9205322265625,-0.0,64.33307647705078,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241027832031,0.813319742679596,0.1497721225023269,0.1343449056148529,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863830566406,0.5614218711853027,0.050000000745058,0.0481625497341156,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.415771484375,0.7248265147209167,0.1047108173370361,0.073576346039772,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3863830566406,0.5614218711853027,0.050000000745058,0.0481625497341156,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4085388183594,0.6694236397743225,0.0828828662633895,0.3753299117088318,287.4195556640625,288.25,286.9896850585937,283.8419494628906,288.34356689453125,297.1409912109375,287.474365234375,1.0,0.1814202815294265,1.0,1.0,0.2846380174160003,1.0,-0.8155333399772644,0.7039408087730408,0.1115925163030624,0.4586412012577057,0.0,0.0,0.0,24.09248352050781,25.0,469.9205322265625,-0.0,64.33307647705078,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61474609375,0.8184916377067566,0.1521021723747253,0.1363689750432968,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5725402832031,0.562539279460907,0.050000000745058,0.0481552705168724,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053771972656,0.7273851037025452,0.1054396256804466,0.0740507841110229,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5725402832031,0.562539279460907,0.050000000745058,0.0481552705168724,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973205566406,0.6715658903121948,0.0832734033465385,0.3768858313560486,287.60955810546875,288.25,287.02850341796875,283.8486633300781,288.6241455078125,297.1454162597656,287.66998291015625,1.0,0.1816908121109008,1.0,1.0,0.3090028166770935,1.0,-0.8203814625740051,0.6879059672355652,0.1324755251407623,0.4420987665653229,0.0,0.0,0.0,23.95761680603028,25.0,519.3056030273438,-0.0,64.8892822265625,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82232666015625,0.8239631652832031,0.1545717865228653,0.1385130733251571,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7766418457031,0.5638230443000793,0.050000000745058,0.0481470078229904,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.812255859375,0.7302771210670471,0.1062569320201873,0.0745836794376373,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7766418457031,0.5638230443000793,0.050000000745058,0.0481470078229904,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036193847656,0.6740953922271729,0.0837398990988731,0.3787637054920196,287.816650390625,288.3500061035156,287.0673522949219,283.85528564453125,288.82891845703125,297.1503295898437,287.8783874511719,1.0,0.1820006072521209,1.0,1.0,0.3223950564861297,1.0,-0.8258278369903564,0.6796585917472839,0.1461692303419113,0.4331568479537964,0.0,0.0,0.0,23.80482482910156,25.0,548.016357421875,-0.0,65.52143096923828,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2215270996094,0.8358340859413147,0.1598457396030426,0.1431331187486648,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1774597167969,0.5667911767959595,0.050000000745058,0.04812828078866,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2118225097656,0.7369753122329712,0.1081135794520378,0.0758173018693924,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1774597167969,0.5667911767959595,0.050000000745058,0.04812828078866,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20361328125,0.6802146434783936,0.0848732367157936,0.3834696412086487,288.21588134765625,288.45001220703125,287.14508056640625,283.86846923828125,289.2123718261719,297.1727294921875,288.27410888671875,1.0,0.1827502250671386,1.0,1.0,0.3491795659065246,1.0,-0.8384554982185364,0.6636165380477905,0.1748390048742294,0.4152828454971313,0.0,0.0,0.0,23.460676193237305,25.0,553.2094116210938,-0.0,67.02389526367188,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2215270996094,0.8358340859413147,0.1598457396030426,0.1431331187486648,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1774597167969,0.5667911767959595,0.050000000745058,0.04812828078866,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2118225097656,0.7369753122329712,0.1081135794520378,0.0758173018693924,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1774597167969,0.5667911767959595,0.050000000745058,0.04812828078866,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20361328125,0.6802146434783936,0.0848732367157936,0.3834696412086487,288.21588134765625,288.45001220703125,287.14508056640625,283.86846923828125,289.2123718261719,297.1727294921875,288.27410888671875,1.0,0.1827502250671386,1.0,1.0,0.3491795659065246,1.0,-0.8384554982185364,0.6636165380477905,0.1748390048742294,0.4152828454971313,0.0,0.0,0.0,23.460676193237305,25.0,553.2094116210938,-0.0,67.02389526367188,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
