time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6233825683594,0.8488377332687378,0.1654827892780304,0.1480883806943893,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.57745361328125,0.5701135993003845,0.050000000745058,0.0481079146265983,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61328125,0.7446407079696655,0.1102080717682838,0.0772235319018364,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57745361328125,0.5701135993003845,0.050000000745058,0.0481079146265983,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6048583984375,0.687410831451416,0.0862280875444412,0.3892045021057129,288.6173095703125,288.54998779296875,287.22283935546875,283.88153076171875,289.61395263671875,297.1995849609375,288.67608642578125,1.0,0.183679774403572,1.0,1.0,0.3759640753269195,1.0,-0.8529237508773804,0.6464670896530151,0.2064566612243652,0.3958165943622589,0.0,0.0,0.0,23.093521118164062,25.0,561.328369140625,-0.0,68.82286834716797,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6233825683594,0.8488377332687378,0.1654827892780304,0.1480883806943893,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.57745361328125,0.5701135993003845,0.050000000745058,0.0481079146265983,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61328125,0.7446407079696655,0.1102080717682838,0.0772235319018364,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57745361328125,0.5701135993003845,0.050000000745058,0.0481079146265983,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6048583984375,0.687410831451416,0.0862280875444412,0.3892045021057129,288.6173095703125,288.54998779296875,287.22283935546875,283.88153076171875,289.61395263671875,297.1995849609375,288.67608642578125,1.0,0.183679774403572,1.0,1.0,0.3759640753269195,1.0,-0.8529237508773804,0.6464670896530151,0.2064566612243652,0.3958165943622589,0.0,0.0,0.0,23.093521118164062,25.0,561.328369140625,-0.0,68.82286834716797,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9837951660156,0.8631787896156311,0.1714353114366531,0.1533537060022354,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483337402344,0.5738112926483154,0.050000000745058,0.048085942864418,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97637939453125,0.7533403635025024,0.1125036478042602,0.0787828862667083,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483337402344,0.5738112926483154,0.050000000745058,0.048085942864418,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9701843261719,0.6956149339675903,0.0877726003527641,0.3958511650562286,288.979248046875,288.6499938964844,287.3006286621094,283.89459228515625,289.70001220703125,297.2275695800781,289.0194091796875,1.0,0.1847982555627823,1.0,1.0,0.3740214407444,1.0,-0.869038462638855,0.6589499115943909,0.2100885808467865,0.4053674042224884,0.0,0.0,0.0,22.7072982788086,25.0,460.6148071289063,-0.0,70.92302703857422,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9837951660156,0.8631787896156311,0.1714353114366531,0.1533537060022354,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483337402344,0.5738112926483154,0.050000000745058,0.048085942864418,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97637939453125,0.7533403635025024,0.1125036478042602,0.0787828862667083,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483337402344,0.5738112926483154,0.050000000745058,0.048085942864418,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9701843261719,0.6956149339675903,0.0877726003527641,0.3958511650562286,288.979248046875,288.6499938964844,287.3006286621094,283.89459228515625,289.70001220703125,297.2275695800781,289.0194091796875,1.0,0.1847982555627823,1.0,1.0,0.3740214407444,1.0,-0.869038462638855,0.6589499115943909,0.2100885808467865,0.4053674042224884,0.0,0.0,0.0,22.7072982788086,25.0,460.6148071289063,-0.0,70.92302703857422,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290954589844,0.8777502179145813,0.1773629039525985,0.158674418926239,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.5773637294769287,0.050000000745058,0.0480654723942279,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2236328125,0.762205958366394,0.1147909015417099,0.0803764387965202,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.5773637294769287,0.050000000745058,0.0480654723942279,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2191467285156,0.7038602232933044,0.0893484503030777,0.4028409123420715,289.2256774902344,288.75,287.3783874511719,283.9076843261719,289.7511901855469,297.2540283203125,289.2550964355469,1.0,0.1860861480236053,1.0,1.0,0.3720788359642029,1.0,-0.8856766223907471,0.6728366613388062,0.2128399759531021,0.4161486625671386,0.0,0.0,0.0,22.36646270751953,25.0,342.35009765625,-0.0,73.23762512207031,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290954589844,0.8777502179145813,0.1773629039525985,0.158674418926239,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.5773637294769287,0.050000000745058,0.0480654723942279,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2236328125,0.762205958366394,0.1147909015417099,0.0803764387965202,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.5773637294769287,0.050000000745058,0.0480654723942279,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2191467285156,0.7038602232933044,0.0893484503030777,0.4028409123420715,289.2256774902344,288.75,287.3783874511719,283.9076843261719,289.7511901855469,297.2540283203125,289.2550964355469,1.0,0.1860861480236053,1.0,1.0,0.3720788359642029,1.0,-0.8856766223907471,0.6728366613388062,0.2128399759531021,0.4161486625671386,0.0,0.0,0.0,22.36646270751953,25.0,342.35009765625,-0.0,73.23762512207031,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284912109375,0.8848147392272949,0.1802849769592285,0.161299780011177,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3056335449219,0.5789677500724792,0.050000000745058,0.0480564199388027,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236999511719,0.76645827293396,0.1159007772803306,0.0811536759138107,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3056335449219,0.5789677500724792,0.050000000745058,0.0480564199388027,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197937011719,0.7077446579933167,0.0901188775897026,0.4062880575656891,289.3254699707031,288.75,287.4172668457031,283.9142761230469,289.7765808105469,297.266357421875,289.3509521484375,1.0,0.1867804080247879,1.0,1.0,0.3711075186729431,1.0,-0.8938758969306946,0.6797117590904236,0.2141641527414322,0.4214936792850494,0.0,0.0,0.0,22.22576713562012,25.0,295.8451538085937,-0.0,74.44330596923828,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.410888671875,0.8917262554168701,0.1831778883934021,0.1639011353254318,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3927307128906,0.580478847026825,0.050000000745058,0.0480480007827281,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.40728759765625,0.7705895900726318,0.1169837638735771,0.0819140523672103,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3927307128906,0.580478847026825,0.050000000745058,0.0480480007827281,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.404296875,0.7114176750183105,0.0908711403608322,0.4096687436103821,289.4086303710937,288.8500061035156,287.4561462402344,283.9209289550781,289.6980285644531,297.2781677246094,289.4256286621094,1.0,0.1875027120113372,1.0,1.0,0.3595394194126129,1.0,-0.901947855949402,0.6974759697914124,0.2044719159603119,0.4376986920833587,0.0,0.0,0.0,22.102001190185547,25.0,228.54872131347656,-0.0,75.67398071289062,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46307373046875,0.9044726490974426,0.1887050569057464,0.1689357906579971,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613037109375,0.582949161529541,0.050000000745058,0.0480344370007514,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4629211425781,0.777988851070404,0.1189688295125961,0.0833391100168228,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613037109375,0.582949161529541,0.050000000745058,0.0480344370007514,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46270751953125,0.7175871133804321,0.0922420918941497,0.4159896075725555,289.4629821777344,288.95001220703125,287.5338439941406,283.93438720703125,289.501220703125,297.2990417480469,289.4630126953125,1.0,0.1890046596527099,1.0,1.0,0.3364031612873077,1.0,-0.9172549843788148,0.7337544560432434,0.1835005581378936,0.4710638225078583,0.0,0.0,0.0,21.931337356567383,25.0,67.74524688720703,-0.0,78.15536499023438,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46307373046875,0.9044726490974426,0.1887050569057464,0.1689357906579971,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613037109375,0.582949161529541,0.050000000745058,0.0480344370007514,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4629211425781,0.777988851070404,0.1189688295125961,0.0833391100168228,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4613037109375,0.582949161529541,0.050000000745058,0.0480344370007514,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46270751953125,0.7175871133804321,0.0922420918941497,0.4159896075725555,289.4629821777344,288.95001220703125,287.5338439941406,283.93438720703125,289.501220703125,297.2990417480469,289.4630126953125,1.0,0.1890046596527099,1.0,1.0,0.3364031612873077,1.0,-0.9172549843788148,0.7337544560432434,0.1835005581378936,0.4710638225078583,0.0,0.0,0.0,21.931337356567383,25.0,67.74524688720703,-0.0,78.15536499023438,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43212890625,0.9156791567802428,0.1937796175479889,0.1735811978578567,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.43817138671875,0.5843609571456909,0.050000000745058,0.0480267740786075,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4335327148437,0.7835090756416321,0.1206268668174743,0.0845507159829139,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43817138671875,0.5843609571456909,0.050000000745058,0.0480267740786075,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4346008300781,0.7218801975250244,0.0933529660105705,0.4212495684623718,289.4330444335937,289.04998779296875,287.6114501953125,283.9481811523437,289.32000732421875,297.3155822753906,289.42529296875,1.0,0.1905253678560257,1.0,1.0,0.3132669329643249,1.0,-0.9305798411369324,0.7679164409637451,0.1626634150743484,0.5028494000434875,0.0,0.0,0.0,21.89266395568848,25.0,-41.67977142333984,-0.0,80.54388427734375,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43212890625,0.9156791567802428,0.1937796175479889,0.1735811978578567,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.43817138671875,0.5843609571456909,0.050000000745058,0.0480267740786075,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4335327148437,0.7835090756416321,0.1206268668174743,0.0845507159829139,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43817138671875,0.5843609571456909,0.050000000745058,0.0480267740786075,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4346008300781,0.7218801975250244,0.0933529660105705,0.4212495684623718,289.4330444335937,289.04998779296875,287.6114501953125,283.9481811523437,289.32000732421875,297.3155822753906,289.42529296875,1.0,0.1905253678560257,1.0,1.0,0.3132669329643249,1.0,-0.9305798411369324,0.7679164409637451,0.1626634150743484,0.5028494000434875,0.0,0.0,0.0,21.89266395568848,25.0,-41.67977142333984,-0.0,80.54388427734375,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3626708984375,0.9250330924987792,0.1984741389751434,0.1778676211833953,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3715209960937,0.584787905216217,0.050000000745058,0.0480244308710098,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645935058594,0.7871679067611694,0.1219811663031578,0.0855459496378898,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3715209960937,0.584787905216217,0.050000000745058,0.0480244308710098,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36602783203125,0.7244831323623657,0.0941999852657318,0.4253330826759338,289.3639221191406,289.1499938964844,287.68896484375,283.9623413085937,289.1998596191406,297.3288269042969,289.354248046875,1.0,0.1920079588890075,1.0,1.0,0.2948580086231231,1.0,-0.9418150186538696,0.7949992418289185,0.1468157768249511,0.5281470417976379,0.0,0.0,0.0,21.968564987182617,25.0,-92.75908660888672,-0.0,82.77391052246094,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3626708984375,0.9250330924987792,0.1984741389751434,0.1778676211833953,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3715209960937,0.584787905216217,0.050000000745058,0.0480244308710098,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3645935058594,0.7871679067611694,0.1219811663031578,0.0855459496378898,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3715209960937,0.584787905216217,0.050000000745058,0.0480244308710098,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.36602783203125,0.7244831323623657,0.0941999852657318,0.4253330826759338,289.3639221191406,289.1499938964844,287.68896484375,283.9623413085937,289.1998596191406,297.3288269042969,289.354248046875,1.0,0.1920079588890075,1.0,1.0,0.2948580086231231,1.0,-0.9418150186538696,0.7949992418289185,0.1468157768249511,0.5281470417976379,0.0,0.0,0.0,21.968564987182617,25.0,-92.75908660888672,-0.0,82.77391052246094,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2828674316406,0.9327804446220398,0.2029182910919189,0.1819039136171341,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2930603027344,0.5845590829849243,0.050000000745058,0.0480255968868732,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2850646972656,0.7894859910011292,0.1231086030602455,0.0863708555698394,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2930603027344,0.5845590829849243,0.050000000745058,0.0480255968868732,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867126464844,0.7258653044700623,0.0948293954133987,0.4283950626850128,289.2843322753906,289.25,287.766357421875,283.9769897460937,289.0977478027344,297.3403015136719,289.27349853515625,1.0,0.1934161484241485,1.0,1.0,0.2764490842819214,1.0,-0.9513278007507324,0.8197380304336548,0.1315898001194,0.5515492558479309,0.0,0.0,0.0,22.11664772033692,25.0,-113.85794830322266,-0.0,84.83316040039062,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2828674316406,0.9327804446220398,0.2029182910919189,0.1819039136171341,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2930603027344,0.5845590829849243,0.050000000745058,0.0480255968868732,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2850646972656,0.7894859910011292,0.1231086030602455,0.0863708555698394,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2930603027344,0.5845590829849243,0.050000000745058,0.0480255968868732,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867126464844,0.7258653044700623,0.0948293954133987,0.4283950626850128,289.2843322753906,289.25,287.766357421875,283.9769897460937,289.0977478027344,297.3403015136719,289.27349853515625,1.0,0.1934161484241485,1.0,1.0,0.2764490842819214,1.0,-0.9513278007507324,0.8197380304336548,0.1315898001194,0.5515492558479309,0.0,0.0,0.0,22.11664772033692,25.0,-113.85794830322266,-0.0,84.83316040039062,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403564453125,0.9362104535102844,0.2050712704658508,0.1838553696870803,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2508850097656,0.5842915177345276,0.050000000745058,0.0480269975960254,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2426147460937,0.7903014421463013,0.1236068829894065,0.0867346450686454,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2508850097656,0.5842915177345276,0.050000000745058,0.0480269975960254,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.24432373046875,0.7262341976165771,0.0950773060321807,0.4296122193336487,289.24188232421875,289.25,287.80499267578125,283.9845275878906,289.052001953125,297.3456726074219,289.2308654785156,1.0,0.1940866559743881,1.0,1.0,0.2672446072101593,1.0,-0.9555710554122924,0.8313296437263489,0.1242413893342018,0.5625966787338257,0.0,0.0,0.0,22.206361770629883,25.0,-118.59461212158205,-0.0,85.8016357421875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005310058594,0.9393771886825562,0.2071896642446518,0.1857712864875793,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.5839351415634155,0.050000000745058,0.0480288825929164,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.202392578125,0.7909227013587952,0.1240704730153083,0.0870717838406562,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.20977783203125,0.5839351415634155,0.050000000745058,0.0480288825929164,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2038269042969,0.7264189124107361,0.0952878519892692,0.4306497871875763,289.2017822265625,289.3500061035156,287.8435974121094,283.9922180175781,289.0673217773437,297.3508605957031,289.19390869140625,1.0,0.1947323679924011,1.0,1.0,0.2663164138793945,1.0,-0.9595252871513368,0.8358258605003357,0.1236994266510009,0.566650927066803,0.0,0.0,0.0,22.304101943969727,25.0,-103.82901000976562,-0.0,86.73026275634766,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.9455425143241882,0.2114635407924652,0.1895871609449386,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716613769531,0.5832400918006897,0.050000000745058,0.0480325780808925,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.169921875,0.792059600353241,0.1249762549996376,0.087708331644535,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716613769531,0.5832400918006897,0.050000000745058,0.0480325780808925,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17022705078125,0.7266282439231873,0.0956589728593826,0.432389348745346,289.1697998046875,289.45001220703125,287.920654296875,284.00811767578125,289.1240234375,297.3619689941406,289.1683654785156,1.0,0.1959542483091354,1.0,1.0,0.264460027217865,1.0,-0.9669660329818726,0.8435212969779968,0.1234446838498115,0.573517382144928,0.0,0.0,0.0,22.492111206054688,25.0,-46.210819244384766,-0.0,88.5014877319336,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695556640625,0.9455425143241882,0.2114635407924652,0.1895871609449386,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716613769531,0.5832400918006897,0.050000000745058,0.0480325780808925,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.169921875,0.792059600353241,0.1249762549996376,0.087708331644535,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716613769531,0.5832400918006897,0.050000000745058,0.0480325780808925,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17022705078125,0.7266282439231873,0.0956589728593826,0.432389348745346,289.1697998046875,289.45001220703125,287.920654296875,284.00811767578125,289.1240234375,297.3619689941406,289.1683654785156,1.0,0.1959542483091354,1.0,1.0,0.264460027217865,1.0,-0.9669660329818726,0.8435212969779968,0.1234446838498115,0.573517382144928,0.0,0.0,0.0,22.492111206054688,25.0,-46.210819244384766,-0.0,88.5014877319336,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1694641113281,0.952161192893982,0.2158761471509933,0.1935122311115265,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.5828678607940674,0.050000000745058,0.0480345413088798,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1692199707031,0.793637216091156,0.1259282082319259,0.0883646234869957,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.5828678607940674,0.050000000745058,0.0480345413088798,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690368652344,0.7271169424057007,0.0960303470492363,0.4340507090091705,289.1692810058594,289.54998779296875,287.9975280761719,284.0247802734375,289.1809387207031,297.37481689453125,289.170654296875,1.0,0.1971056014299392,1.0,1.0,0.2626036703586578,1.0,-0.9744632840156556,0.8512861132621765,0.1231772005558013,0.5802842974662781,0.0,0.0,0.0,22.635478973388672,25.0,-4.1175856590271,-0.0,90.23316192626952,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1694641113281,0.952161192893982,0.2158761471509933,0.1935122311115265,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.5828678607940674,0.050000000745058,0.0480345413088798,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1692199707031,0.793637216091156,0.1259282082319259,0.0883646234869957,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1685485839844,0.5828678607940674,0.050000000745058,0.0480345413088798,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1690368652344,0.7271169424057007,0.0960303470492363,0.4340507090091705,289.1692810058594,289.54998779296875,287.9975280761719,284.0247802734375,289.1809387207031,297.37481689453125,289.170654296875,1.0,0.1971056014299392,1.0,1.0,0.2626036703586578,1.0,-0.9744632840156556,0.8512861132621765,0.1231772005558013,0.5802842974662781,0.0,0.0,0.0,22.635478973388672,25.0,-4.1175856590271,-0.0,90.23316192626952,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2108764648437,0.9592123031616212,0.2204560488462448,0.1975691318511963,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20220947265625,0.5828368663787842,0.050000000745058,0.04803466796875,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.7957599759101868,0.1269608438014984,0.0890671387314796,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20220947265625,0.5828368663787842,0.050000000745058,0.04803466796875,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.7280022501945496,0.0964410379528999,0.435825765132904,289.2094421386719,289.6499938964844,288.0741882324219,284.04229736328125,289.3542785644531,297.38946533203125,289.2195129394531,1.0,0.1982099115848541,1.0,1.0,0.2757019996643066,1.0,-0.9823062419891356,0.8463456630706787,0.1359605640172958,0.5741330981254578,0.0,0.0,0.0,22.73146247863769,25.0,68.31688690185547,-0.0,91.97080993652344,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2108764648437,0.9592123031616212,0.2204560488462448,0.1975691318511963,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20220947265625,0.5828368663787842,0.050000000745058,0.04803466796875,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20880126953125,0.7957599759101868,0.1269608438014984,0.0890671387314796,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20220947265625,0.5828368663787842,0.050000000745058,0.04803466796875,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.7280022501945496,0.0964410379528999,0.435825765132904,289.2094421386719,289.6499938964844,288.0741882324219,284.04229736328125,289.3542785644531,297.38946533203125,289.2195129394531,1.0,0.1982099115848541,1.0,1.0,0.2757019996643066,1.0,-0.9823062419891356,0.8463456630706787,0.1359605640172958,0.5741330981254578,0.0,0.0,0.0,22.73146247863769,25.0,68.31688690185547,-0.0,91.97080993652344,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116760253906,0.9671456813812256,0.2253624647855758,0.201882854104042,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2972717285156,0.5833975672721863,0.050000000745058,0.0480315946042537,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.7989117503166199,0.1281695961952209,0.0898741036653518,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2972717285156,0.5833975672721863,0.050000000745058,0.0480315946042537,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3060607910156,0.7296964526176453,0.0969701036810875,0.4380283057689667,289.3094177246094,289.75,288.15057373046875,284.0607604980469,289.54461669921875,297.4071655273437,289.3242492675781,1.0,0.1993025690317154,1.0,1.0,0.2888003289699554,1.0,-0.9910879135131836,0.8408316373825073,0.1502562761306762,0.5669064521789551,0.0,0.0,0.0,22.75323867797852,25.0,135.84051513671875,-0.0,93.79936981201172,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116760253906,0.9671456813812256,0.2253624647855758,0.201882854104042,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2972717285156,0.5833975672721863,0.050000000745058,0.0480315946042537,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.7989117503166199,0.1281695961952209,0.0898741036653518,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2972717285156,0.5833975672721863,0.050000000745058,0.0480315946042537,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3060607910156,0.7296964526176453,0.0969701036810875,0.4380283057689667,289.3094177246094,289.75,288.15057373046875,284.0607604980469,289.54461669921875,297.4071655273437,289.3242492675781,1.0,0.1993025690317154,1.0,1.0,0.2888003289699554,1.0,-0.9910879135131836,0.8408316373825073,0.1502562761306762,0.5669064521789551,0.0,0.0,0.0,22.75323867797852,25.0,135.84051513671875,-0.0,93.79936981201172,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3750915527344,0.9714404344558716,0.2279440909624099,0.204154834151268,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586120605469,0.5839266777038574,0.050000000745058,0.0480287261307239,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37139892578125,0.8009431958198547,0.1288494914770126,0.0903287902474403,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586120605469,0.5839266777038574,0.050000000745058,0.0480287261307239,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36871337890625,0.730912983417511,0.0972904190421104,0.43936488032341,289.3724975585937,289.75,288.18865966796875,284.0704040527344,289.6418762207031,297.4171447753906,289.38916015625,1.0,0.1998572647571563,1.0,1.0,0.295349508523941,1.0,-0.9959575533866882,0.8381122350692749,0.1578453332185745,0.5630942583084106,0.0,0.0,0.0,22.734169006347656,25.0,162.09417724609375,-0.0,94.77222442626952,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.9758766293525696,0.2306069135665893,0.2064996659755706,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4273986816406,0.5846042633056641,0.050000000745058,0.0480250753462314,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4417724609375,0.8032565712928772,0.1295788437128067,0.0908175259828567,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4273986816406,0.5846042633056641,0.050000000745058,0.0480250753462314,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4387512207031,0.7323646545410156,0.0976490154862403,0.4408673346042633,289.4429931640625,289.8500061035156,288.2267150878906,284.0802917480469,289.7472229003906,297.42779541015625,289.4615173339844,1.0,0.2004229426383972,1.0,1.0,0.3027465939521789,1.0,-1.001152753829956,0.8345828056335449,0.1665699034929275,0.5583146810531616,0.0,0.0,0.0,22.697736740112305,25.0,186.3466796875,-0.0,95.79084014892578,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6116638183594,0.985053777694702,0.2362092286348343,0.2114316672086715,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5892333984375,0.586401104927063,0.050000000745058,0.0480155013501644,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6067199707031,0.8087027072906494,0.1311984807252884,0.0919044539332389,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5892333984375,0.586401104927063,0.050000000745058,0.0480155013501644,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6030578613281,0.7360035181045532,0.0984921678900718,0.4444155693054199,289.608154296875,289.95001220703125,288.3028259277344,284.1011047363281,289.9663391113281,297.451171875,289.6298217773437,1.0,0.2016076892614364,1.0,1.0,0.3176001906394958,1.0,-1.0126118659973145,0.8273330330848694,0.1852788031101226,0.5480495691299438,0.0,0.0,0.0,22.576011657714844,25.0,228.79962158203125,-0.0,97.99690246582033,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6116638183594,0.985053777694702,0.2362092286348343,0.2114316672086715,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5892333984375,0.586401104927063,0.050000000745058,0.0480155013501644,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6067199707031,0.8087027072906494,0.1311984807252884,0.0919044539332389,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5892333984375,0.586401104927063,0.050000000745058,0.0480155013501644,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6030578613281,0.7360035181045532,0.0984921678900718,0.4444155693054199,289.608154296875,289.95001220703125,288.3028259277344,284.1011047363281,289.9663391113281,297.451171875,289.6298217773437,1.0,0.2016076892614364,1.0,1.0,0.3176001906394958,1.0,-1.0126118659973145,0.8273330330848694,0.1852788031101226,0.5480495691299438,0.0,0.0,0.0,22.576011657714844,25.0,228.79962158203125,-0.0,97.99690246582033,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.9942277073860168,0.2421011328697204,0.2166221439838409,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7732849121094,0.5887241363525391,0.050000000745058,0.0480033233761787,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929382324219,0.814933180809021,0.1330087482929229,0.0931234434247016,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7732849121094,0.5887241363525391,0.050000000745058,0.0480033233761787,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.7405766844749451,0.099493958055973,0.4486627578735351,289.79449462890625,290.04998779296875,288.3780517578125,284.1229858398437,290.1890869140625,297.4768981933594,289.8181457519531,1.0,0.2028696984052658,1.0,1.0,0.332334965467453,1.0,-1.0253723859786987,0.8201133012771606,0.2052590996026992,0.5371675491333008,0.0,0.0,0.0,22.3991813659668,25.0,259.7733764648437,-0.0,100.42955780029295,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79840087890625,0.9942277073860168,0.2421011328697204,0.2166221439838409,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7732849121094,0.5887241363525391,0.050000000745058,0.0480033233761787,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929382324219,0.814933180809021,0.1330087482929229,0.0931234434247016,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7732849121094,0.5887241363525391,0.050000000745058,0.0480033233761787,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.7405766844749451,0.099493958055973,0.4486627578735351,289.79449462890625,290.04998779296875,288.3780517578125,284.1229858398437,290.1890869140625,297.4768981933594,289.8181457519531,1.0,0.2028696984052658,1.0,1.0,0.332334965467453,1.0,-1.0253723859786987,0.8201133012771606,0.2052590996026992,0.5371675491333008,0.0,0.0,0.0,22.3991813659668,25.0,259.7733764648437,-0.0,100.42955780029295,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9910583496094,0.9946341514587402,0.2485909163951873,0.2171822637319564,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.5885100364685059,0.050000000745058,0.0480043850839138,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98602294921875,0.81846022605896,0.1350090503692627,0.0944912731647491,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.5885100364685059,0.050000000745058,0.0480043850839138,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.7429502010345459,0.1006532311439514,0.4537042081356048,289.9874572753906,290.1499938964844,288.4532165527344,284.1463317871094,290.3652038574219,297.5074768066406,290.00933837890625,1.0,0.2041136473417282,1.0,1.0,0.3419638574123382,1.0,-1.0340237617492676,0.8148613572120667,0.2191623896360397,0.5293524861335754,0.0,0.0,0.0,22.514835357666016,25.0,261.8973083496094,-0.0,102.49263763427734,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9910583496094,0.9946341514587402,0.2485909163951873,0.2171822637319564,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.5885100364685059,0.050000000745058,0.0480043850839138,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98602294921875,0.81846022605896,0.1350090503692627,0.0944912731647491,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.5885100364685059,0.050000000745058,0.0480043850839138,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.7429502010345459,0.1006532311439514,0.4537042081356048,289.9874572753906,290.1499938964844,288.4532165527344,284.1463317871094,290.3652038574219,297.5074768066406,290.00933837890625,1.0,0.2041136473417282,1.0,1.0,0.3419638574123382,1.0,-1.0340237617492676,0.8148613572120667,0.2191623896360397,0.5293524861335754,0.0,0.0,0.0,22.514835357666016,25.0,261.8973083496094,-0.0,102.49263763427734,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
