time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734313964844,0.9932156205177308,0.256204754114151,0.2164471894502639,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497497558594,0.5880112648010254,0.050000000745058,0.0480069406330585,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.8218469023704529,0.1371387243270874,0.0959586650133133,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497497558594,0.5880112648010254,0.050000000745058,0.0480069406330585,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16485595703125,0.7453288435935974,0.1019428297877311,0.4593552649021148,290.1699523925781,290.25,288.52801513671875,284.1711730957031,290.53924560546875,297.5516052246094,290.1915283203125,1.0,0.2052462995052337,1.0,1.0,0.3515927195549011,1.0,-1.0413659811019895,0.8084540367126465,0.2329119443893432,0.5205653309822083,0.0,0.0,0.0,22.651649475097656,25.0,256.4496459960937,-0.0,104.3903579711914,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734313964844,0.9932156205177308,0.256204754114151,0.2164471894502639,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497497558594,0.5880112648010254,0.050000000745058,0.0480069406330585,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16864013671875,0.8218469023704529,0.1371387243270874,0.0959586650133133,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497497558594,0.5880112648010254,0.050000000745058,0.0480069406330585,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16485595703125,0.7453288435935974,0.1019428297877311,0.4593552649021148,290.1699523925781,290.25,288.52801513671875,284.1711730957031,290.53924560546875,297.5516052246094,290.1915283203125,1.0,0.2052462995052337,1.0,1.0,0.3515927195549011,1.0,-1.0413659811019895,0.8084540367126465,0.2329119443893432,0.5205653309822083,0.0,0.0,0.0,22.651649475097656,25.0,256.4496459960937,-0.0,104.3903579711914,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.993150532245636,0.2601877450942993,0.21623195707798,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2408142089844,0.5881759524345398,0.050000000745058,0.0480060651898384,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.259765625,0.8240675926208496,0.1382467448711395,0.0967215970158577,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2408142089844,0.5881759524345398,0.050000000745058,0.0480060651898384,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560119628906,0.747056245803833,0.1026331558823585,0.4623810648918152,290.2610168457031,290.25,288.5652770996094,284.1841735839844,290.62701416015625,297.5751953125,290.282470703125,1.0,0.2058118432760238,1.0,1.0,0.3564071357250213,1.0,-1.0456957817077637,0.8056048154830933,0.2400909066200256,0.5162439346313477,0.0,0.0,0.0,22.67142105102539,25.0,254.90484619140625,-0.0,105.3888168334961,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522644042969,0.9930615425109864,0.2642709910869598,0.2159393876791,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.5883997082710266,0.050000000745058,0.0480048842728138,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34814453125,0.8263911604881287,0.1393812745809555,0.0975036323070526,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.5883997082710266,0.050000000745058,0.0480048842728138,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446655273437,0.7489141225814819,0.1033507511019706,0.4655335247516632,290.3492431640625,290.3500061035156,288.6024475097656,284.1976013183594,290.669189453125,297.5993957519531,290.36785888671875,1.0,0.2063748985528946,1.0,1.0,0.3561433553695678,1.0,-1.050063967704773,0.8087252378463745,0.2413387298583984,0.5178101658821106,0.0,0.0,0.0,22.684362411499023,25.0,239.3876800537109,-0.0,106.39855194091795,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4852294921875,0.9928249716758728,0.2726135551929474,0.2151718139648437,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.5889862179756165,0.050000000745058,0.0480018109083175,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823913574219,0.8312421441078186,0.1416677385568618,0.099096655845642,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.5889862179756165,0.050000000745058,0.0480018109083175,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799499511719,0.7529520392417908,0.1048477366566658,0.472149521112442,290.48309326171875,290.45001220703125,288.67645263671875,284.2257385253906,290.7295837402344,297.62701416015625,290.4966125488281,1.0,0.2074994146823883,1.0,1.0,0.3556157648563385,1.0,-1.058987736701965,0.815936803817749,0.2430509775876999,0.5217587947845459,0.0,0.0,0.0,22.69331932067871,28.0,187.8311920166016,-0.0,108.45223236083984,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4852294921875,0.9928249716758728,0.2726135551929474,0.2151718139648437,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.5889862179756165,0.050000000745058,0.0480018109083175,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823913574219,0.8312421441078186,0.1416677385568618,0.099096655845642,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.5889862179756165,0.050000000745058,0.0480018109083175,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4799499511719,0.7529520392417908,0.1048477366566658,0.472149521112442,290.48309326171875,290.45001220703125,288.67645263671875,284.2257385253906,290.7295837402344,297.62701416015625,290.4966125488281,1.0,0.2074994146823883,1.0,1.0,0.3556157648563385,1.0,-1.058987736701965,0.815936803817749,0.2430509775876999,0.5217587947845459,0.0,0.0,0.0,22.69331932067871,28.0,187.8311920166016,-0.0,108.45223236083984,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5897521972656,0.9935723543167114,0.2807128429412842,0.2176458984613418,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57666015625,0.5870919823646545,0.050000000745058,0.0480116009712219,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.8330909609794617,0.1438861489295959,0.1006579026579856,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.57666015625,0.5870919823646545,0.050000000745058,0.0480116009712219,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853881835937,0.7543578743934631,0.1063548177480697,0.4789302349090576,290.5879821777344,290.45001220703125,288.74859619140625,284.2550964355469,290.7879943847656,297.64508056640625,290.5992736816406,1.0,0.2098597139120102,1.0,1.0,0.3550982475280761,1.0,-1.0719904899597168,0.8260947465896606,0.2458958029747009,0.527393639087677,0.0,0.0,0.0,23.071964263916016,28.0,151.99485778808594,-0.0,112.1634750366211,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59161376953125,0.9935965538024902,0.2808659970760345,0.2177286744117736,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.5870285034179688,0.050000000745058,0.0480119287967681,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5892944335937,0.8330951929092407,0.1439290046691894,0.1006881743669509,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785522460937,0.5870285034179688,0.050000000745058,0.0480119287967681,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872802734375,0.7543563842773438,0.1063842102885246,0.4790636599063873,290.58984375,290.54998779296875,288.75,284.25567626953125,290.7890930175781,297.645263671875,290.6011047363281,1.0,0.2099168300628662,1.0,1.0,0.3550881743431091,1.0,-1.0722872018814087,0.8263237476348877,0.2459634095430374,0.5275229215621948,0.0,0.0,0.0,23.083404541015625,31.0,151.42416381835938,-0.0,112.25416564941406,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6748352050781,0.995009183883667,0.2888342142105102,0.2228829562664032,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649780273437,0.5830507278442383,0.050000000745058,0.0480329990386962,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6731262207031,0.8327913880348206,0.1464458107948303,0.1023731753230094,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649780273437,0.5830507278442383,0.050000000745058,0.0480329990386962,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6716613769531,0.7539460062980652,0.1082310527563095,0.4868328869342804,290.6735534667969,290.54998779296875,288.8219299316406,284.2865905761719,290.8215637207031,297.652587890625,290.68170166015625,1.0,0.2133520543575287,1.0,1.0,0.3519258499145508,1.0,-1.0898693799972534,0.8430766463279724,0.2467926740646362,0.5386736392974854,0.0,0.0,0.0,23.8046989440918,31.0,117.25222778320312,-0.0,117.79005432128906,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6762084960937,0.9950382113456726,0.2889907360076904,0.2229965478181839,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663818359375,0.5829625725746155,0.050000000745058,0.0480334721505641,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67449951171875,0.8327822089195251,0.1465002298355102,0.1024097800254821,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663818359375,0.5829625725746155,0.050000000745058,0.0480334721505641,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.67303466796875,0.7539393305778503,0.1082730889320373,0.4870108664035797,290.6749267578125,290.45001220703125,288.8233337402344,284.2872009277344,290.8221740722656,297.6527099609375,290.6830444335937,1.0,0.2134290188550949,1.0,1.0,0.3518643081188202,1.0,-1.0902643203735352,0.8434430956840515,0.2468212246894836,0.5389209985733032,0.0,0.0,0.0,23.82106208801269,34.0,116.65018463134766,-0.0,117.9165267944336,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7200927734375,0.996044933795929,0.2944196164608001,0.2271856367588043,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.7116394042969,0.5796952843666077,0.050000000745058,0.0480512827634811,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7186279296875,0.8323736190795898,0.1484697014093399,0.1037456318736076,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7116394042969,0.5796952843666077,0.050000000745058,0.0480512827634811,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173767089844,0.7537184357643127,0.109832227230072,0.4936946630477905,290.718994140625,290.45001220703125,288.8716735839844,284.3086853027344,290.843994140625,297.6564636230469,290.7260131835937,1.0,0.2162930518388748,1.0,1.0,0.3497391045093536,1.0,-1.1049593687057495,0.8568617701530457,0.2480975985527038,0.5480685830116272,0.0,0.0,0.0,24.437549591064453,34.0,98.8013687133789,-0.0,122.69295501708984,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74072265625,0.9965621829032898,0.2972424328327179,0.2295631021261215,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.5778266191482544,0.050000000745058,0.0480616837739944,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.8320675492286682,0.1495512425899505,0.1044863685965538,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.5778266191482544,0.050000000745058,0.0480616837739944,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381896972656,0.7535845637321472,0.1107157841324806,0.4975343346595764,290.7396850585937,290.3500061035156,288.89666748046875,284.32000732421875,290.85577392578125,297.6580505371094,290.74627685546875,1.0,0.2179307043552398,1.0,1.0,0.3486404418945312,1.0,-1.1133347749710083,0.8643624186515808,0.2489723712205886,0.553257942199707,0.0,0.0,0.0,24.798030853271484,37.0,91.6389389038086,-0.0,125.48265075683594,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76904296875,0.9972973465919496,0.3013986647129059,0.2333031445741653,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7616577148437,0.57486492395401,0.050000000745058,0.0480784997344017,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677917480469,0.8314721584320068,0.1512032896280288,0.1056241169571876,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7616577148437,0.57486492395401,0.050000000745058,0.0480784997344017,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7667236328125,0.7533248066902161,0.1120945140719413,0.5035732388496399,290.7680969238281,290.3500061035156,288.9333190917969,284.3368835449219,290.8735656738281,297.6600036621094,290.7741394042969,1.0,0.2205136567354202,1.0,1.0,0.347028523683548,1.0,-1.1264772415161133,0.8759874105453491,0.2504898905754089,0.5613935589790344,0.0,0.0,0.0,25.379858016967773,37.0,83.1902084350586,-0.0,129.96560668945312,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919006347656,0.9979791641235352,0.305564820766449,0.2373068779706955,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78668212890625,0.571663498878479,0.050000000745058,0.048097163438797,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7911682128906,0.8307035565376282,0.1529218852519989,0.1068142652511596,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78668212890625,0.571663498878479,0.050000000745058,0.048097163438797,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904968261719,0.7529788613319397,0.1135595962405204,0.5100386142730713,290.7913513183594,290.25,288.9700012207031,284.3540954589844,290.84625244140625,297.66162109375,290.7941589355469,1.0,0.2232963442802429,1.0,1.0,0.340059369802475,1.0,-1.1405153274536133,0.894961416721344,0.2455538809299469,0.576736569404602,0.0,0.0,0.0,26.02420425415039,40.0,61.32325744628906,-0.0,134.90524291992188,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908935546875,0.9990000128746032,0.3137667775154114,0.2461149096488952,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5645074844360352,0.050000000745058,0.0481408648192882,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.791259765625,0.8284505009651184,0.1564578115940094,0.1092952787876129,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5645074844360352,0.050000000745058,0.0481408648192882,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79150390625,0.7518073320388794,0.1166644096374511,0.5239312052726746,290.7911682128906,290.1499938964844,289.0433349609375,284.3893737792969,290.77880859375,297.6628112792969,290.7895202636719,1.0,0.2293998599052429,1.0,1.0,0.3261210918426513,1.0,-1.1708438396453855,0.93569678068161,0.2351470589637756,0.6097949147224426,0.0,0.0,0.0,27.51177406311035,43.0,4.57974100112915,-0.0,146.1366424560547,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908935546875,0.9990000128746032,0.3137667775154114,0.2461149096488952,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5645074844360352,0.050000000745058,0.0481408648192882,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.791259765625,0.8284505009651184,0.1564578115940094,0.1092952787876129,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7925720214844,0.5645074844360352,0.050000000745058,0.0481408648192882,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79150390625,0.7518073320388794,0.1166644096374511,0.5239312052726746,290.7911682128906,290.1499938964844,289.0433349609375,284.3893737792969,290.77880859375,297.6628112792969,290.7895202636719,1.0,0.2293998599052429,1.0,1.0,0.3261210918426513,1.0,-1.1708438396453855,0.93569678068161,0.2351470589637756,0.6097949147224426,0.0,0.0,0.0,27.51177406311035,43.0,4.57974100112915,-0.0,146.1366424560547,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7653503417969,0.9990000128746032,0.3216966688632965,0.2558546662330627,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694702148437,0.5564427375793457,0.050000000745058,0.0481938421726226,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.8251192569732666,0.1600458920001983,0.1118311583995819,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694702148437,0.5564427375793457,0.050000000745058,0.0481938421726226,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666320800781,0.7498176693916321,0.1199163049459457,0.5386212468147278,290.7658996582031,290.04998779296875,289.1166687011719,284.4258728027344,290.7183837890625,297.6614074707031,290.7626647949219,1.0,0.2361076921224594,1.0,1.0,0.3121827840805053,1.0,-1.2033367156982422,0.9783162474632264,0.2250204682350158,0.6443490982055664,0.0,0.0,0.0,29.27499771118164,46.0,-30.2635440826416,-0.0,159.09625244140625,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7653503417969,0.9990000128746032,0.3216966688632965,0.2558546662330627,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694702148437,0.5564427375793457,0.050000000745058,0.0481938421726226,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7660827636719,0.8251192569732666,0.1600458920001983,0.1118311583995819,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694702148437,0.5564427375793457,0.050000000745058,0.0481938421726226,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666320800781,0.7498176693916321,0.1199163049459457,0.5386212468147278,290.7658996582031,290.04998779296875,289.1166687011719,284.4258728027344,290.7183837890625,297.6614074707031,290.7626647949219,1.0,0.2361076921224594,1.0,1.0,0.3121827840805053,1.0,-1.2033367156982422,0.9783162474632264,0.2250204682350158,0.6443490982055664,0.0,0.0,0.0,29.27499771118164,46.0,-30.2635440826416,-0.0,159.09625244140625,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353515625,0.9990000128746032,0.3264316022396087,0.2621601521968841,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74365234375,0.5511902570724487,0.050000000745058,0.0482307970523834,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.8226510882377625,0.1622634083032608,0.1134047955274581,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.74365234375,0.5511902570724487,0.050000000745058,0.0482307970523834,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7381286621094,0.7482696175575256,0.1219653189182281,0.5479258894920349,290.736572265625,290.0380249023437,289.1617431640625,284.4488525390625,290.6287536621094,297.65997314453125,290.7290344238281,1.0,0.2404722720384597,1.0,1.0,0.2965108752250671,1.0,-1.224050521850586,1.0139185190200806,0.2101320922374725,0.6748383045196533,0.0,0.0,0.0,30.48863410949707,46.0,-65.47554016113281,-0.0,167.88026428222656,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7023010253906,0.9990000128746032,0.3293149769306183,0.2662387788295746,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7139587402344,0.5478163361549377,0.050000000745058,0.0482556894421577,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7043762207031,0.820949375629425,0.1636416316032409,0.1143906787037849,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7139587402344,0.5478163361549377,0.050000000745058,0.0482556894421577,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70587158203125,0.7471804022789001,0.1232555136084556,0.5538257360458374,290.703857421875,289.9100036621094,289.19000244140625,284.4635009765625,290.5711975097656,297.65869140625,290.6947021484375,1.0,0.2432894557714462,1.0,1.0,0.2866791486740112,1.0,-1.2372708320617676,1.036591649055481,0.2006791234016418,0.6942691206932068,0.0,0.0,0.0,31.299259185791016,49.0,-90.5262680053711,-0.0,173.70147705078125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002502441406,0.9990000128746032,0.3364228010177612,0.2773506045341491,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.538942813873291,0.050000000745058,0.0483261011540889,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6026916503906,0.8160110712051392,0.1671378016471862,0.1169022470712661,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.538942813873291,0.050000000745058,0.0483261011540889,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044006347656,0.7439646124839783,0.1265828013420105,0.5691171288490295,290.6020812988281,289.7389221191406,289.2633361816406,284.5023193359375,290.43701171875,297.6539001464844,290.591796875,1.0,0.2508276402950287,1.0,1.0,0.2611755430698395,1.0,-1.2721463441848757,1.0951528549194336,0.1769935041666031,0.7443411350250244,0.0,0.0,0.0,33.568870544433594,37.0,-131.7215576171875,-0.0,189.87550354003903,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002502441406,0.9990000128746032,0.3364228010177612,0.2773506045341491,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.538942813873291,0.050000000745058,0.0483261011540889,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6026916503906,0.8160110712051392,0.1671378016471862,0.1169022470712661,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.538942813873291,0.050000000745058,0.0483261011540889,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044006347656,0.7439646124839783,0.1265828013420105,0.5691171288490295,290.6020812988281,289.7389221191406,289.2633361816406,284.5023193359375,290.43701171875,297.6539001464844,290.591796875,1.0,0.2508276402950287,1.0,1.0,0.2611755430698395,1.0,-1.2721463441848757,1.0951528549194336,0.1769935041666031,0.7443411350250244,0.0,0.0,0.0,33.568870544433594,37.0,-131.7215576171875,-0.0,189.87550354003903,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5462341308594,0.9990000128746032,0.3399822115898132,0.2781383097171783,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5610046386719,0.5383360385894775,0.050000000745058,0.0483311302959919,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5486755371094,0.8179290294647217,0.1688441336154937,0.1181066408753395,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5610046386719,0.5383360385894775,0.050000000745058,0.0483311302959919,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5503845214844,0.7463545799255371,0.1282295137643814,0.5765551328659058,290.5480651855469,289.7030029296875,289.29998779296875,284.5221252441406,290.3763427734375,297.6520690917969,290.53765869140625,1.0,0.2522680759429931,1.0,1.0,0.2484237253665924,1.0,-1.2834854125976562,1.1190017461776731,0.1644836366176605,0.7654896378517151,0.0,0.0,0.0,33.86068344116211,37.0,-141.76353454589844,-0.0,194.33575439453125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.9990000128746032,0.3440012335777282,0.2752332687377929,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.5405873656272888,0.050000000745058,0.0483122691512107,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925537109375,0.8231617212295532,0.170531690120697,0.1192768216133117,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.5405873656272888,0.050000000745058,0.0483122691512107,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.49432373046875,0.7518772482872009,0.129877820611,0.5838512182235718,290.4919128417969,289.57080078125,289.336669921875,284.542236328125,290.3034362792969,297.6531677246094,290.4804992675781,1.0,0.2524282336235046,1.0,1.0,0.2328669279813766,1.0,-1.290119171142578,1.1412458419799805,0.1488733738660812,0.7860937714576721,0.0,0.0,0.0,33.4816780090332,40.0,-153.17149353027344,-0.0,195.7787628173828,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.36651611328125,0.9990000128746032,0.3527398705482483,0.2747909426689148,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38311767578125,0.5409331917762756,0.050000000745058,0.0483093000948429,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3690185546875,0.8285472989082336,0.1738636940717697,0.1216098591685295,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38311767578125,0.5409331917762756,0.050000000745058,0.0483093000948429,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37078857421875,0.7584508657455444,0.13321553170681,0.5987446308135986,290.3683776855469,289.4056091308594,289.4100036621094,284.5832214355469,290.17901611328125,297.65545654296875,290.357177734375,1.0,0.2555395066738128,1.0,1.0,0.2017533630132675,1.0,-1.3102531433105469,1.1888759136199951,0.1213771551847457,0.8287301063537598,0.0,0.0,0.0,33.70151901245117,43.0,-165.6404571533203,-0.0,203.2644958496093,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.36651611328125,0.9990000128746032,0.3527398705482483,0.2747909426689148,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38311767578125,0.5409331917762756,0.050000000745058,0.0483093000948429,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3690185546875,0.8285472989082336,0.1738636940717697,0.1216098591685295,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38311767578125,0.5409331917762756,0.050000000745058,0.0483093000948429,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37078857421875,0.7584508657455444,0.13321553170681,0.5987446308135986,290.3683776855469,289.4056091308594,289.4100036621094,284.5832214355469,290.17901611328125,297.65545654296875,290.357177734375,1.0,0.2555395066738128,1.0,1.0,0.2017533630132675,1.0,-1.3102531433105469,1.1888759136199951,0.1213771551847457,0.8287301063537598,0.0,0.0,0.0,33.70151901245117,43.0,-165.6404571533203,-0.0,203.2644958496093,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25390625,0.9990000128746032,0.3613554239273071,0.2774160206317901,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.5388904213905334,0.050000000745058,0.0483261011540889,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560119628906,0.830958902835846,0.1771591454744339,0.1239253655076026,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.5388904213905334,0.050000000745058,0.0483261011540889,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.7623485922813416,0.1366007775068283,0.613948404788971,290.2554626464844,289.24334716796875,289.4833374023437,284.6252746582031,290.088623046875,297.65533447265625,290.2460021972656,1.0,0.2597127556800842,1.0,1.0,0.1706397980451584,1.0,-1.3344722986221311,1.236219048500061,0.0982532128691673,0.8702066540718079,0.0,0.0,0.0,34.488304138183594,46.0,-154.61468505859375,-0.0,213.7078094482422,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25390625,0.9990000128746032,0.3613554239273071,0.2774160206317901,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.5388904213905334,0.050000000745058,0.0483261011540889,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560119628906,0.830958902835846,0.1771591454744339,0.1239253655076026,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.5388904213905334,0.050000000745058,0.0483261011540889,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2574768066406,0.7623485922813416,0.1366007775068283,0.613948404788971,290.2554626464844,289.24334716796875,289.4833374023437,284.6252746582031,290.088623046875,297.65533447265625,290.2460021972656,1.0,0.2597127556800842,1.0,1.0,0.1706397980451584,1.0,-1.3344722986221311,1.236219048500061,0.0982532128691673,0.8702066540718079,0.0,0.0,0.0,34.488304138183594,46.0,-154.61468505859375,-0.0,213.7078094482422,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1302795410156,0.9990000128746032,0.3696754276752472,0.2820823788642883,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15167236328125,0.5353432893753052,0.050000000745058,0.0483564585447311,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.8314337730407715,0.1804372370243072,0.1262416094541549,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15167236328125,0.5353432893753052,0.050000000745058,0.0483564585447311,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358947753906,0.7644423246383667,0.1400361210107803,0.629460334777832,290.1327819824219,289.0840148925781,289.5566711425781,284.6683654785156,289.88726806640625,297.6548156738281,290.1167907714844,1.0,0.264763742685318,1.0,1.0,0.1327265352010727,1.0,-1.3615456819534302,1.3079544305801392,0.0535912290215492,0.9353306889533995,0.0,0.0,0.0,35.67626190185547,49.0,-192.17947387695312,-0.0,226.51841735839844,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1302795410156,0.9990000128746032,0.3696754276752472,0.2820823788642883,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15167236328125,0.5353432893753052,0.050000000745058,0.0483564585447311,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.8314337730407715,0.1804372370243072,0.1262416094541549,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15167236328125,0.5353432893753052,0.050000000745058,0.0483564585447311,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358947753906,0.7644423246383667,0.1400361210107803,0.629460334777832,290.1327819824219,289.0840148925781,289.5566711425781,284.6683654785156,289.88726806640625,297.6548156738281,290.1167907714844,1.0,0.264763742685318,1.0,1.0,0.1327265352010727,1.0,-1.3615456819534302,1.3079544305801392,0.0535912290215492,0.9353306889533995,0.0,0.0,0.0,35.67626190185547,49.0,-192.17947387695312,-0.0,226.51841735839844,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93731689453125,0.9990000128746032,0.3772296905517578,0.2886725068092346,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96246337890625,0.5305173993110657,0.050000000745058,0.0484002605080604,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.8299732208251953,0.1835068315267563,0.128462329506874,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96246337890625,0.5305173993110657,0.050000000745058,0.0484002605080604,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429626464844,0.7646779417991638,0.143360748887062,0.6447636485099792,289.9397888183594,288.9276123046875,289.6300048828125,284.7124328613281,289.6947021484375,297.65234375,289.9249572753906,1.0,0.270513653755188,1.0,1.0,0.0948132649064064,1.0,-1.390596628189087,1.3798826932907104,0.010713861323893,1.0002139806747437,0.0,0.0,0.0,37.245941162109375,52.0,-237.0057067871093,-0.0,241.4662628173828,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93731689453125,0.9990000128746032,0.3772296905517578,0.2886725068092346,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96246337890625,0.5305173993110657,0.050000000745058,0.0484002605080604,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.8299732208251953,0.1835068315267563,0.128462329506874,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.96246337890625,0.5305173993110657,0.050000000745058,0.0484002605080604,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429626464844,0.7646779417991638,0.143360748887062,0.6447636485099792,289.9397888183594,288.9276123046875,289.6300048828125,284.7124328613281,289.6947021484375,297.65234375,289.9249572753906,1.0,0.270513653755188,1.0,1.0,0.0948132649064064,1.0,-1.390596628189087,1.3798826932907104,0.010713861323893,1.0002139806747437,0.0,0.0,0.0,37.245941162109375,52.0,-237.0057067871093,-0.0,241.4662628173828,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8671264648437,0.9990000128746032,0.3807450830936432,0.2926585674285888,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.5277025103569031,0.050000000745058,0.0484272614121437,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.869384765625,0.8285472989082336,0.1849817633628845,0.1295172721147537,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.5277025103569031,0.050000000745058,0.0484272614121437,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8708801269531,0.7641010880470276,0.144978791475296,0.6521839499473572,289.8687744140625,288.89532470703125,289.6666564941406,284.7348327636719,289.6841125488281,297.6507263183594,289.8592834472656,1.0,0.2735941112041473,1.0,1.0,0.0758566334843635,1.0,-1.405619740486145,1.4024113416671753,0.0032083522528409,1.0191727876663208,0.0,0.0,0.0,38.1679573059082,52.0,-203.0066833496093,-0.0,249.6599273681641,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8258056640625,0.9990000128746032,0.3842220604419708,0.2963814437389374,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8359375,0.5310779213905334,0.131827026605606,0.0498221516609191,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8269958496094,0.8273879289627075,0.1864932924509048,0.1305747777223587,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8359680175781,0.5251437425613403,0.050000000745058,0.0484528094530105,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8277893066406,0.7637584209442139,0.1466155499219894,0.6595885157585144,289.82666015625,288.7741394042969,289.7033386230469,284.7574462890625,289.7066345214844,297.64971923828125,289.82183837890625,1.0,0.276811808347702,1.0,1.0,0.0606853067874908,1.0,-1.421919345855713,1.4209203720092771,0.0009989652317017,1.0335911512374878,0.0,0.0,0.0,39.069480895996094,72.0,-149.84881591796875,-0.0,258.48468017578125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
