time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.9990000128746032,0.3941556811332702,0.2936490178108215,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.7417462468147278,0.1316720098257064,0.1258251368999481,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.8342129588127136,0.1898527145385742,0.1328337043523788,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7993469238281,0.5270111560821533,0.050000000745058,0.0484331734478473,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.7720304131507874,0.1500955522060394,0.674885630607605,289.7985534667969,288.62359619140625,289.77667236328125,284.8034362792969,289.7743835449219,297.6506042480469,289.79901123046875,1.0,0.2930250465869903,1.0,1.0,0.0303426533937454,1.0,-1.530938982963562,1.5308712720870972,6.77221905789338e-05,1.1179078817367554,0.0,0.0,0.0,40.39493560791016,75.0,-53.56070709228516,-0.0,309.8805847167969,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.9990000128746032,0.3941556811332702,0.2936490178108215,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.7417462468147278,0.1316720098257064,0.1258251368999481,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7985534667969,0.8342129588127136,0.1898527145385742,0.1328337043523788,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7993469238281,0.5270111560821533,0.050000000745058,0.0484331734478473,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.7720304131507874,0.1500955522060394,0.674885630607605,289.7985534667969,288.62359619140625,289.77667236328125,284.8034362792969,289.7743835449219,297.6506042480469,289.79901123046875,1.0,0.2930250465869903,1.0,1.0,0.0303426533937454,1.0,-1.530938982963562,1.5308712720870972,6.77221905789338e-05,1.1179078817367554,0.0,0.0,0.0,40.39493560791016,75.0,-53.56070709228516,-0.0,309.8805847167969,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.818359375,0.9990000128746032,0.4001756608486175,0.321364015340805,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.72171550989151,0.1321835964918136,0.1260557323694229,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177185058594,0.8160322904586792,0.1935017555952072,0.1354648023843765,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.814208984375,0.5096547603607178,0.050000000745058,0.0486321188509464,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173522949219,0.7553192973136902,0.1535837650299072,0.6914018988609314,289.8179626464844,288.4760131835937,289.8500061035156,284.85028076171875,289.847412109375,297.64263916015625,289.8208312988281,1.0,0.3069124519824981,1.0,1.0,0.0,1.0,-1.587720274925232,1.5877180099487305,2.255126219097292e-06,1.1613938808441162,0.0,0.0,0.0,46.44623565673828,78.0,12.762839317321776,-0.0,353.77471923828125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.818359375,0.9990000128746032,0.4001756608486175,0.321364015340805,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.72171550989151,0.1321835964918136,0.1260557323694229,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8177185058594,0.8160322904586792,0.1935017555952072,0.1354648023843765,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.814208984375,0.5096547603607178,0.050000000745058,0.0486321188509464,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173522949219,0.7553192973136902,0.1535837650299072,0.6914018988609314,289.8179626464844,288.4760131835937,289.8500061035156,284.85028076171875,289.847412109375,297.64263916015625,289.8208312988281,1.0,0.3069124519824981,1.0,1.0,0.0,1.0,-1.587720274925232,1.5877180099487305,2.255126219097292e-06,1.1613938808441162,0.0,0.0,0.0,46.44623565673828,78.0,12.762839317321776,-0.0,353.77471923828125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626708984375,0.9990000128746032,0.4051026105880737,0.3439776301383972,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.860595703125,0.7099626064300537,0.1348112523555755,0.1282875835895538,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.803408682346344,0.1974832862615585,0.1383130103349685,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8556213378906,0.4978239834308624,0.050000000745058,0.0488077066838741,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8610534667969,0.7447861433029175,0.1572159677743911,0.7083088755607605,289.8620300292969,288.3313293457031,289.92333984375,284.89801025390625,289.9208374023437,297.6323547363281,289.8661804199219,1.0,0.3196296095848083,1.0,1.0,0.0,1.0,-1.6414761543273926,1.6414740085601809,2.125844275724376e-06,1.2023839950561523,0.0,0.0,0.0,51.88993835449219,66.0,52.711673736572266,-0.0,397.2313537597656,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8626708984375,0.9990000128746032,0.4051026105880737,0.3439776301383972,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.860595703125,0.7099626064300537,0.1348112523555755,0.1282875835895538,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616027832031,0.803408682346344,0.1974832862615585,0.1383130103349685,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8556213378906,0.4978239834308624,0.050000000745058,0.0488077066838741,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8610534667969,0.7447861433029175,0.1572159677743911,0.7083088755607605,289.8620300292969,288.3313293457031,289.92333984375,284.89801025390625,289.9208374023437,297.6323547363281,289.8661804199219,1.0,0.3196296095848083,1.0,1.0,0.0,1.0,-1.6414761543273926,1.6414740085601809,2.125844275724376e-06,1.2023839950561523,0.0,0.0,0.0,51.88993835449219,66.0,52.711673736572266,-0.0,397.2313537597656,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212646484375,0.9990000128746032,0.411221295595169,0.3496374487876892,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188537597656,0.7123916745185852,0.1386605650186538,0.1317192912101745,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200134277344,0.8047344088554382,0.2017413526773452,0.1412679702043533,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9126281738281,0.4951070547103882,0.050000000745058,0.048853300511837,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193725585937,0.746601939201355,0.1610750555992126,0.725523829460144,289.9205017089844,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6312255859375,289.9252319335937,1.0,0.3254522383213043,1.0,1.0,0.0,1.0,-1.6766763925552368,1.6766741275787354,2.213892912550364e-06,1.2293635606765747,0.0,0.0,0.0,53.72405242919922,54.0,75.78631591796875,-0.0,422.1638488769531,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9212646484375,0.9990000128746032,0.411221295595169,0.3496374487876892,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9188537597656,0.7123916745185852,0.1386605650186538,0.1317192912101745,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9200134277344,0.8047344088554382,0.2017413526773452,0.1412679702043533,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9126281738281,0.4951070547103882,0.050000000745058,0.048853300511837,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193725585937,0.746601939201355,0.1610750555992126,0.725523829460144,289.9205017089844,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6312255859375,289.9252319335937,1.0,0.3254522383213043,1.0,1.0,0.0,1.0,-1.6766763925552368,1.6766741275787354,2.213892912550364e-06,1.2293635606765747,0.0,0.0,0.0,53.72405242919922,54.0,75.78631591796875,-0.0,422.1638488769531,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9534606933594,0.9990000128746032,0.4154289662837982,0.3467998504638672,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95098876953125,0.717814564704895,0.1409017741680145,0.1337207704782486,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95220947265625,0.8098416924476624,0.2039728015661239,0.1427819579839706,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443664550781,0.4964585304260254,0.050000000745058,0.0488300658762455,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515380859375,0.7514672875404358,0.1631311178207397,0.7344194054603577,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6382751464844,289.95758056640625,1.0,0.3263647854328155,1.0,1.0,0.0,1.0,-1.688145875930786,1.688143610954285,2.243060407636221e-06,1.2381504774093628,0.0,0.0,0.0,53.36090850830078,54.0,83.0379638671875,-0.0,427.7278442382813,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.986328125,0.9990000128746032,0.4205312728881836,0.3344718813896179,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841003417969,0.7294992208480835,0.143322080373764,0.1358188390731811,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852294921875,0.8219920992851257,0.2062884718179702,0.1442894488573074,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9779663085937,0.5590237975120544,0.1343943774700164,0.063651293516159,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845886230469,0.7634272575378418,0.1653007417917251,0.7433854341506958,289.9856872558594,288.0508117675781,290.07000732421875,284.99591064453125,290.0675964355469,297.64990234375,289.990478515625,1.0,0.3264504373073578,1.0,1.0,0.0,1.0,-1.7061488628387451,1.7061465978622437,2.2882240955368616e-06,1.2510019540786743,0.0,0.0,0.0,51.201133728027344,74.0,87.94181823730469,-0.0,431.991455078125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0574035644531,0.9990000128746032,0.4352037906646728,0.320603996515274,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.7472517490386963,0.1486711800098419,0.1406330168247223,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05621337890625,0.8388025760650635,0.2112113535404205,0.1475910693407058,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546264648437,0.7263720631599426,0.1342351585626602,0.1283870935440063,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.78141850233078,0.1700010746717453,0.7635459303855896,290.05682373046875,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.68505859375,290.0620422363281,1.0,0.3388300836086273,1.0,1.0,0.0,1.0,-1.801227331161499,1.801224708557129,2.541987441873061e-06,1.323712944984436,0.0,0.0,0.0,50.4448127746582,77.0,96.80465698242188,-0.0,488.0407409667969,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0574035644531,0.9990000128746032,0.4352037906646728,0.320603996515274,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.7472517490386963,0.1486711800098419,0.1406330168247223,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05621337890625,0.8388025760650635,0.2112113535404205,0.1475910693407058,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0546264648437,0.7263720631599426,0.1342351585626602,0.1283870935440063,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.78141850233078,0.1700010746717453,0.7635459303855896,290.05682373046875,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.68505859375,290.0620422363281,1.0,0.3388300836086273,1.0,1.0,0.0,1.0,-1.801227331161499,1.801224708557129,2.541987441873061e-06,1.323712944984436,0.0,0.0,0.0,50.4448127746582,77.0,96.80465698242188,-0.0,488.0407409667969,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.9990000128746032,0.4458355009555816,0.3352395892143249,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12872314453125,0.7456076145172119,0.1543598473072052,0.1460350751876831,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298828125,0.8333958983421326,0.2162778973579406,0.1511715650558471,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282043457031,0.7170903086662292,0.1351046860218048,0.1288567781448364,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.7770542502403259,0.1747774332761764,0.7853779196739197,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144775390625,297.7107849121094,290.1356201171875,1.0,0.349787950515747,1.0,1.0,0.0,1.0,-1.8563692569732664,1.8563666343688965,2.696144747460494e-06,1.3655506372451782,0.0,0.0,0.0,54.461910247802734,80.0,100.76235961914062,-0.0,537.0670166015625,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.9990000128746032,0.4458355009555816,0.3352395892143249,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12872314453125,0.7456076145172119,0.1543598473072052,0.1460350751876831,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1298828125,0.8333958983421326,0.2162778973579406,0.1511715650558471,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282043457031,0.7170903086662292,0.1351046860218048,0.1288567781448364,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.7770542502403259,0.1747774332761764,0.7853779196739197,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144775390625,297.7107849121094,290.1356201171875,1.0,0.349787950515747,1.0,1.0,0.0,1.0,-1.8563692569732664,1.8563666343688965,2.696144747460494e-06,1.3655506372451782,0.0,0.0,0.0,54.461910247802734,80.0,100.76235961914062,-0.0,537.0670166015625,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.9990000128746032,0.4552978277206421,0.347208708524704,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.7463634610176086,0.1603683531284332,0.1517335921525955,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044372558594,0.8305788040161133,0.221542090177536,0.1548746079206466,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.7130305767059326,0.13783860206604,0.1311564743518829,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037658691406,0.7751607298851013,0.1796687990427017,0.8075897097587585,290.2050476074219,287.6520080566406,290.2900085449219,285.1483764648437,290.2878723144531,297.7286682128906,290.2100830078125,1.0,0.3604635894298553,1.0,1.0,0.0,1.0,-1.9114606380462649,1.911457777023316,2.85530563814973e-06,1.407199501991272,0.0,0.0,0.0,58.09387969970703,83.0,102.72048950195312,-0.0,587.49951171875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20562744140625,0.9990000128746032,0.4552978277206421,0.347208708524704,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.7463634610176086,0.1603683531284332,0.1517335921525955,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044372558594,0.8305788040161133,0.221542090177536,0.1548746079206466,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.7130305767059326,0.13783860206604,0.1311564743518829,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2037658691406,0.7751607298851013,0.1796687990427017,0.8075897097587585,290.2050476074219,287.6520080566406,290.2900085449219,285.1483764648437,290.2878723144531,297.7286682128906,290.2100830078125,1.0,0.3604635894298553,1.0,1.0,0.0,1.0,-1.9114606380462649,1.911457777023316,2.85530563814973e-06,1.407199501991272,0.0,0.0,0.0,58.09387969970703,83.0,102.72048950195312,-0.0,587.49951171875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.9990000128746032,0.4647281169891357,0.3575361669063568,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27850341796875,0.7485467195510864,0.1666503399610519,0.157688483595848,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.829317569732666,0.2269964218139648,0.1587032228708267,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778625488281,0.7123034000396729,0.1416899263858795,0.1346451491117477,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789001464844,0.7747852206230164,0.1847216933965683,0.8304222226142883,290.2801513671875,287.5249328613281,290.36334228515625,285.2005615234375,290.3612670898437,297.7421569824219,290.2850646972656,1.0,0.370934396982193,1.0,1.0,0.0,1.0,-1.967214703559876,1.9672116041183472,3.0216310733521823e-06,1.4492732286453247,0.0,0.0,0.0,61.5194091796875,86.0,103.7138900756836,-0.0,640.4252319335938,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2807006835937,0.9990000128746032,0.4647281169891357,0.3575361669063568,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27850341796875,0.7485467195510864,0.1666503399610519,0.157688483595848,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2795104980469,0.829317569732666,0.2269964218139648,0.1587032228708267,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778625488281,0.7123034000396729,0.1416899263858795,0.1346451491117477,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2789001464844,0.7747852206230164,0.1847216933965683,0.8304222226142883,290.2801513671875,287.5249328613281,290.36334228515625,285.2005615234375,290.3612670898437,297.7421569824219,290.2850646972656,1.0,0.370934396982193,1.0,1.0,0.0,1.0,-1.967214703559876,1.9672116041183472,3.0216310733521823e-06,1.4492732286453247,0.0,0.0,0.0,61.5194091796875,86.0,103.7138900756836,-0.0,640.4252319335938,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.318359375,0.9990000128746032,0.46954146027565,0.3621962964534759,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.7500559687614441,0.169885903596878,0.160753533244133,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3171691894531,0.8291442394256592,0.2297930270433426,0.1606635898351669,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.7128185629844666,0.1439112275838852,0.1366957426071167,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165588378906,0.7750598788261414,0.1873189061880111,0.842126727104187,290.3177795410156,287.5,290.3999938964844,285.22686767578125,290.39794921875,297.7480773925781,290.3226318359375,1.0,0.3761172890663147,1.0,1.0,0.0,1.0,-1.9953620433807373,1.995358943939209,3.107575139438268e-06,1.4704853296279907,0.0,0.0,0.0,63.17020797729492,86.0,103.99520111083984,-0.0,667.9197998046875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35601806640625,0.9990000128746032,0.4744412302970886,0.3665651679039001,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3539123535156,0.751801073551178,0.1731819063425064,0.1638742238283157,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3548583984375,0.8292276263237,0.2326351255178451,0.1626541912555694,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.353271484375,0.7137735486030579,0.1462880671024322,0.13890440762043,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.354248046875,0.7756009697914124,0.1899663060903549,0.8540413975715637,290.35546875,287.4007873535156,290.4366760253906,285.2533264160156,290.4346618652344,297.7538452148437,290.3602600097656,1.0,0.3812762200832367,1.0,1.0,0.0,1.0,-2.02370548248291,2.023702383041382,3.1954373298503924e-06,1.491826057434082,0.0,0.0,0.0,64.7862548828125,89.0,104.18412017822266,-0.0,696.1558227539062,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39520263671875,0.9990000128746032,0.47963348031044,0.3708316087722778,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.753837525844574,0.1766716837882995,0.1671766340732574,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940734863281,0.8295539021492004,0.2356380373239517,0.1647558212280273,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925170898437,0.7151393294334412,0.1489001661539077,0.1413423866033554,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.7764158844947815,0.1927732080221176,0.8666603565216064,290.3946838378906,287.3756408691406,290.47479248046875,285.281005859375,290.4728088378906,297.7597961425781,290.3994140625,1.0,0.3866237103939056,1.0,1.0,0.0,1.0,-2.0533993244171143,2.053396224975586,3.288894276920473e-06,1.5141632556915283,0.0,0.0,0.0,66.4350814819336,89.0,104.31060028076172,-0.0,726.349609375,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.431396484375,0.9990000128746032,0.4845167100429535,0.374538779258728,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294128417969,0.7559013962745667,0.1799486875534057,0.1702760457992553,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.8300513029098511,0.238452598452568,0.1667242050170898,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7166767120361328,0.1514234840869903,0.1437043994665146,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296875,0.7773776054382324,0.195414125919342,0.878520667552948,290.4308776855469,287.27960205078125,290.510009765625,285.30670166015625,290.5080261230469,297.7648010253906,290.435546875,1.0,0.3915496170520782,1.0,1.0,0.0,1.0,-2.0810163021087646,2.081012964248657,3.377107532287482e-06,1.5349198579788208,0.0,0.0,0.0,67.93132019042969,92.0,104.38164520263672,-0.0,755.0077514648438,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.9990000128746032,0.4949754774570465,0.3816039860248565,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.7607244253158569,0.1869469285011291,0.1768897473812103,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.8316332697868347,0.2444477528333664,0.1709127724170684,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.72055983543396,0.1569829583168029,0.1489228010177612,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.7799797058105469,0.201079860329628,0.9039248824119568,290.5062866210937,287.1613464355469,290.5833435058594,285.360595703125,290.5814208984375,297.7736511230469,290.5108337402344,1.0,0.4018011391162872,1.0,1.0,0.0,1.0,-2.139248371124268,2.139244794845581,3.5671941986947786e-06,1.5786306858062744,0.0,0.0,0.0,70.97736358642578,95.0,104.43634796142578,-0.0,817.2984008789062,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.9990000128746032,0.4949754774570465,0.3816039860248565,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.7607244253158569,0.1869469285011291,0.1768897473812103,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.8316332697868347,0.2444477528333664,0.1709127724170684,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.72055983543396,0.1569829583168029,0.1489228010177612,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.7799797058105469,0.201079860329628,0.9039248824119568,290.5062866210937,287.1613464355469,290.5833435058594,285.360595703125,290.5814208984375,297.7736511230469,290.5108337402344,1.0,0.4018011391162872,1.0,1.0,0.0,1.0,-2.139248371124268,2.139244794845581,3.5671941986947786e-06,1.5786306858062744,0.0,0.0,0.0,70.97736358642578,95.0,104.43634796142578,-0.0,817.2984008789062,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.9990000128746032,0.5058192014694214,0.3878873884677887,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.580322265625,0.7661703824996948,0.1941732466220855,0.1837122142314911,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.8338505625724792,0.250618427991867,0.1752186715602874,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797119140625,0.725136935710907,0.162890538573265,0.1544789224863052,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.7832872867584229,0.2069607973098755,0.930269718170166,290.5816345214844,287.0459899902344,290.6566772460937,285.4150085449219,290.6548156738281,297.7843017578125,290.5860900878906,1.0,0.4120689928531647,1.0,1.0,0.0,1.0,-2.1984713077545166,2.198467493057251,3.7661936858057743e-06,1.6230121850967407,0.0,0.0,0.0,73.94606018066406,98.0,104.42113494873048,-0.0,883.3456420898438,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.9990000128746032,0.5058192014694214,0.3878873884677887,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.580322265625,0.7661703824996948,0.1941732466220855,0.1837122142314911,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5810546875,0.8338505625724792,0.250618427991867,0.1752186715602874,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5797119140625,0.725136935710907,0.162890538573265,0.1544789224863052,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805358886719,0.7832872867584229,0.2069607973098755,0.930269718170166,290.5816345214844,287.0459899902344,290.6566772460937,285.4150085449219,290.6548156738281,297.7843017578125,290.5860900878906,1.0,0.4120689928531647,1.0,1.0,0.0,1.0,-2.1984713077545166,2.198467493057251,3.7661936858057743e-06,1.6230121850967407,0.0,0.0,0.0,73.94606018066406,98.0,104.42113494873048,-0.0,883.3456420898438,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573791503906,0.9990000128746032,0.5170415043830872,0.3934985697269439,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.7721532583236694,0.2016247063875198,0.190741166472435,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563720703125,0.8366074562072754,0.2569632828235626,0.1796412914991378,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.7302505970001221,0.1690985113382339,0.1603225767612457,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.7871868014335632,0.2130483239889145,0.9575180411338806,290.6569519042969,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.79644775390625,290.6612548828125,1.0,0.4223811328411102,1.0,1.0,0.0,1.0,-2.258708238601685,2.25870418548584,3.974466380896047e-06,1.6680831909179688,0.0,0.0,0.0,76.85708618164062,101.0,104.37235260009766,-0.0,953.4436645507812,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6573791503906,0.9990000128746032,0.5170415043830872,0.3934985697269439,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.7721532583236694,0.2016247063875198,0.190741166472435,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6563720703125,0.8366074562072754,0.2569632828235626,0.1796412914991378,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.7302505970001221,0.1690985113382339,0.1603225767612457,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.7871868014335632,0.2130483239889145,0.9575180411338806,290.6569519042969,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.79644775390625,290.6612548828125,1.0,0.4223811328411102,1.0,1.0,0.0,1.0,-2.258708238601685,2.25870418548584,3.974466380896047e-06,1.6680831909179688,0.0,0.0,0.0,76.85708618164062,101.0,104.37235260009766,-0.0,953.4436645507812,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6949768066406,0.9990000128746032,0.52279132604599,0.3960784375667572,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.693359375,0.7753225564956665,0.2054332941770553,0.1943317055702209,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940002441406,0.8381661772727966,0.2602002620697021,0.1818958967924118,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927795410156,0.7329827547073364,0.1723043024539947,0.1633409261703491,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935119628906,0.7893300652503967,0.216167077422142,0.9714694023132324,290.694580078125,286.9123229980469,290.76666259765625,285.4974670410156,290.764892578125,297.802978515625,290.6988220214844,1.0,0.4275602400302887,1.0,1.0,0.0,1.0,-2.2892088890075684,2.289204835891724,4.082177383679664e-06,1.6908795833587646,0.0,0.0,0.0,78.2957992553711,101.0,104.3414535522461,-0.0,990.099365234375,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325744628906,0.9990000128746032,0.5286338925361633,0.3985167443752289,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.778601884841919,0.2092973291873932,0.1979730874300003,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8398385047912598,0.2634806334972381,0.1841796040534973,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7304077148437,0.7358275055885315,0.1755749285221099,0.1664202660322189,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.73114013671875,0.791592538356781,0.219335600733757,0.985637664794922,290.732177734375,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8097839355469,290.73638916015625,1.0,0.4327578544616699,1.0,1.0,0.0,1.0,-2.31997013092041,2.319966077804565,4.192339019937208e-06,1.7138547897338867,0.0,0.0,0.0,79.72499084472656,104.0,104.30829620361328,-0.0,1027.876220703125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.9990000128746032,0.5405980348587036,0.4029897153377533,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.7854663133621216,0.2171916961669922,0.2054085284471511,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.8435102701187134,0.2701722383499145,0.1888349503278732,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.7418516278266907,0.1823038607835769,0.1727546900510788,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.7964497208595276,0.2258213758468628,1.0146219730377195,290.8073425292969,286.71759033203125,290.8766784667969,285.5808410644531,290.8749694824219,297.8240661621094,290.8114624023437,1.0,0.4432165324687958,1.0,1.0,0.0,1.0,-2.382288932800293,2.38228440284729,4.42021564595052e-06,1.7603541612625122,0.0,0.0,0.0,82.55899810791016,107.0,104.23884582519533,-0.0,1106.945556640625,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8077087402344,0.9990000128746032,0.5405980348587036,0.4029897153377533,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.7854663133621216,0.2171916961669922,0.2054085284471511,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.8435102701187134,0.2701722383499145,0.1888349503278732,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.7418516278266907,0.1823038607835769,0.1727546900510788,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.7964497208595276,0.2258213758468628,1.0146219730377195,290.8073425292969,286.71759033203125,290.8766784667969,285.5808410644531,290.8749694824219,297.8240661621094,290.8114624023437,1.0,0.4432165324687958,1.0,1.0,0.0,1.0,-2.382288932800293,2.38228440284729,4.42021564595052e-06,1.7603541612625122,0.0,0.0,0.0,82.55899810791016,107.0,104.23884582519533,-0.0,1106.945556640625,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827819824219,0.9990000128746032,0.5529252290725708,0.4069652259349823,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.7926836609840393,0.2252983152866363,0.2130421996116638,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.847588837146759,0.2770308554172516,0.193604975938797,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.748308539390564,0.1892662048339843,0.1793097555637359,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8016980886459351,0.2324957102537155,1.0444433689117432,290.8824462890625,286.614013671875,290.95001220703125,285.6368713378906,290.9483337402344,297.8390808105469,290.8864440917969,1.0,0.453768640756607,1.0,1.0,0.0,1.0,-2.4456593990325928,2.4456546306610107,4.658376838051481e-06,1.8075830936431885,0.0,0.0,0.0,85.3682861328125,110.0,104.16858673095705,-0.0,1190.9339599609375,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827819824219,0.9990000128746032,0.5529252290725708,0.4069652259349823,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.7926836609840393,0.2252983152866363,0.2130421996116638,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.847588837146759,0.2770308554172516,0.193604975938797,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.748308539390564,0.1892662048339843,0.1793097555637359,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8016980886459351,0.2324957102537155,1.0444433689117432,290.8824462890625,286.614013671875,290.95001220703125,285.6368713378906,290.9483337402344,297.8390808105469,290.8864440917969,1.0,0.453768640756607,1.0,1.0,0.0,1.0,-2.4456593990325928,2.4456546306610107,4.658376838051481e-06,1.8075830936431885,0.0,0.0,0.0,85.3682861328125,110.0,104.16858673095705,-0.0,1190.9339599609375,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.9990000128746032,0.5652564764022827,0.4111135900020599,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564819335937,0.7995293736457825,0.2332648336887359,0.220674455165863,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8514332175254822,0.2837200462818146,0.1983487904071808,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.7545505166053772,0.1960993856191635,0.1858779489994049,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565734863281,0.8066155314445496,0.2390000224113464,1.0741397142410278,290.95751953125,286.2632141113281,291.0233459472656,285.6931457519531,291.0216979980469,297.8515625,290.96142578125,1.0,0.4643730819225311,1.0,1.0,0.0,1.0,-2.509075880050659,2.509070873260498,4.903228273178684e-06,1.854824781417847,0.0,0.0,0.0,88.28494262695312,113.0,104.1109390258789,-0.0,1279.428955078125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
